TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Sun  Feb 23 06:00:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),51.80  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),55.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13096.44  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 06:15:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),51.43  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),54.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10247.28  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 06:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),51.34  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),54.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9123.31  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 06:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),50.29  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),53.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8478.82  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 07:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),48.81  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),52.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7836.64  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 07:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),48.91  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),70.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7258.47  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 07:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),49.44  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),56.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8014.45  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 07:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),49.52  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),53.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8023.69  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 08:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),49.63  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),52.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8852.55  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 08:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),49.77  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),52.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8874.93  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 08:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),49.91  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),65.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8841.57  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 08:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),49.43  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),53.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9420.74  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 09:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),49.05  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),52.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9999.49  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 09:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),50.38  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( OK ),52.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8120.27  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 09:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),48.72  ( OK ),5.86  ( OK ),74.10  ( OK ),0.00  ( OK ),66.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7516.29  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 09:45:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),50.77  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),55.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10867.28  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 10:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),50.42  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),53.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10208.12  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 10:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),51.43  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),53.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10756.97  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 10:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),51.48  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),54.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10597.25  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 10:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),50.02  ( OK ),7.67  ( OK ),73.93  ( OK ),0.00  ( OK ),61.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10823.66  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 11:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),51.85  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),55.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11543.92  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 11:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),52.26  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),54.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10421.63  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 11:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),52.44  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),54.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10889.10  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 11:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),52.60  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),54.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11490.19  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 12:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),49.53  ( OK ),15.97  ( OK ),73.74  ( OK ),0.00  ( OK ),59.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12386.08  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 12:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),52.59  ( OK ),0.93  ( OK ),73.76  ( OK ),0.00  ( OK ),55.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12580.36  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 12:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.14  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),55.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13372.13  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 12:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.67  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13772.46  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 13:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.69  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14028.33  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 13:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.01  ( OK ),0.10  ( OK ),73.54  ( OK ),0.00  ( OK ),56.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13699.49  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 13:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.16  ( OK ),1.16  ( OK ),73.58  ( OK ),0.00  ( OK ),56.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13635.36  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 13:45:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.89  ( OK ),1.84  ( OK ),73.62  ( OK ),0.00  ( OK ),56.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14772.45  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 14:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.18  ( OK ),5.59  ( OK ),73.61  ( OK ),0.00  ( OK ),56.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15038.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 14:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.37  ( OK ),9.22  ( OK ),73.59  ( OK ),0.00  ( OK ),56.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15623.20  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 14:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.02  ( OK ),8.81  ( OK ),73.55  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15818.26  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 14:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.20  ( OK ),10.30  ( OK ),73.46  ( OK ),0.00  ( OK ),56.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15139.63  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.75  ( OK ),8.40  ( OK ),73.42  ( OK ),0.00  ( OK ),56.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15070.93  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 15:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.03  ( OK ),8.77  ( OK ),73.41  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15108.04  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 15:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.89  ( OK ),9.06  ( OK ),73.34  ( OK ),0.00  ( OK ),56.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15128.79  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 15:45:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),53.82  ( OK ),8.80  ( OK ),73.29  ( OK ),0.00  ( OK ),56.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13804.67  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 16:00:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.73  ( OK ),6.65  ( OK ),73.35  ( OK ),0.00  ( OK ),56.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13041.94  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 16:15:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),53.82  ( OK ),5.26  ( OK ),73.54  ( OK ),0.00  ( OK ),56.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11450.84  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 16:30:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),53.33  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10412.72  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 16:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.17  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9129.28  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 17:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.06  ( OK ),0.33  ( OK ),73.97  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8248.21  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 17:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.34  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),56.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7668.70  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 17:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.50  ( OK ),0.60  ( OK ),73.97  ( OK ),0.00  ( OK ),56.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6917.86  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.72  ( OK ),0.00  ( OK ),74.84  ( OK ),99.99  ( OK ),58.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),106.75  ( OK ),0.00  ( OK ),78.34  ( OK ),99.99  ( OK ),64.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.96  ( OK ),0.00  ( OK ),77.69  ( OK ),99.99  ( OK ),71.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.33  ( OK ),0.00  ( OK ),77.01  ( OK ),99.99  ( OK ),80.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.81  ( OK ),0.00  ( OK ),75.10  ( OK ),99.99  ( OK ),89.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.33  ( OK ),0.00  ( OK ),73.92  ( OK ),99.99  ( OK ),100.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.45  ( OK ),0.00  ( OK ),71.84  ( OK ),99.99  ( OK ),113.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.39  ( OK ),0.00  ( OK ),70.60  ( OK ),99.99  ( OK ),121.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.88  ( OK ),0.00  ( OK ),69.79  ( OK ),99.99  ( OK ),127.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.30  ( OK ),0.00  ( OK ),69.38  ( OK ),99.99  ( OK ),132.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.19  ( OK ),0.00  ( OK ),67.86  ( OK ),99.99  ( OK ),136.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.69  ( OK ),0.00  ( OK ),67.72  ( OK ),99.99  ( OK ),139.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.62  ( OK ),0.00  ( OK ),67.79  ( OK ),99.99  ( OK ),141.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.73  ( OK ),0.00  ( OK ),67.01  ( OK ),99.99  ( OK ),142.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.12  ( OK ),0.00  ( OK ),67.31  ( OK ),99.99  ( OK ),143.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.62  ( OK ),0.00  ( OK ),67.37  ( OK ),99.99  ( OK ),144.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.98  ( OK ),0.00  ( OK ),67.47  ( OK ),99.99  ( OK ),144.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.05  ( OK ),0.00  ( OK ),67.62  ( OK ),99.99  ( OK ),145.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.32  ( OK ),0.00  ( OK ),67.43  ( OK ),99.99  ( OK ),145.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.91  ( OK ),0.00  ( OK ),67.11  ( OK ),99.99  ( OK ),145.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.31  ( OK ),0.00  ( OK ),66.73  ( OK ),99.99  ( OK ),145.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.34  ( OK ),0.00  ( OK ),67.17  ( OK ),99.99  ( OK ),145.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.01  ( OK ),0.00  ( OK ),66.52  ( OK ),99.99  ( OK ),145.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.79  ( OK ),0.00  ( OK ),66.27  ( OK ),99.99  ( OK ),145.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Feb 23 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.65  ( OK ),0.00  ( OK ),66.69  ( OK ),99.99  ( OK ),145.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.24  ( OK ),0.00  ( OK ),66.68  ( OK ),99.99  ( OK ),145.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.28  ( OK ),0.00  ( OK ),66.96  ( OK ),99.99  ( OK ),145.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.78  ( OK ),0.00  ( OK ),67.08  ( OK ),99.99  ( OK ),145.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.27  ( OK ),0.00  ( OK ),67.06  ( OK ),99.99  ( OK ),144.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.74  ( OK ),0.00  ( OK ),67.04  ( OK ),99.99  ( OK ),144.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.92  ( OK ),0.00  ( OK ),67.09  ( OK ),99.99  ( OK ),145.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.80  ( OK ),0.00  ( OK ),67.14  ( OK ),99.99  ( OK ),144.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.63  ( OK ),0.00  ( OK ),67.31  ( OK ),99.99  ( OK ),144.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.17  ( OK ),0.00  ( OK ),67.28  ( OK ),99.99  ( OK ),144.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.76  ( OK ),0.00  ( OK ),67.36  ( OK ),99.99  ( OK ),144.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.07  ( OK ),0.00  ( OK ),67.53  ( OK ),99.99  ( OK ),144.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.52  ( OK ),0.00  ( OK ),67.35  ( OK ),99.99  ( OK ),144.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.36  ( OK ),0.00  ( OK ),67.40  ( OK ),99.99  ( OK ),144.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.40  ( OK ),0.00  ( OK ),67.43  ( OK ),99.99  ( OK ),144.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),77.23  ( OK ),0.00  ( OK ),67.03  ( OK ),99.99  ( OK ),144.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.90  ( OK ),0.00  ( OK ),67.06  ( OK ),99.99  ( OK ),144.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.00  ( OK ),0.00  ( OK ),67.27  ( OK ),99.99  ( OK ),144.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.53  ( OK ),0.00  ( OK ),66.92  ( OK ),99.99  ( OK ),143.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.30  ( OK ),0.00  ( OK ),66.93  ( OK ),99.99  ( OK ),144.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.80  ( OK ),0.00  ( OK ),67.07  ( OK ),99.99  ( OK ),144.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.09  ( OK ),0.00  ( OK ),67.16  ( OK ),99.99  ( OK ),144.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.29  ( OK ),0.00  ( OK ),67.12  ( OK ),99.99  ( OK ),144.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.44  ( OK ),0.00  ( OK ),67.32  ( OK ),99.99  ( OK ),144.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.45  ( OK ),0.00  ( OK ),67.40  ( OK ),99.99  ( OK ),144.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.81  ( OK ),0.00  ( OK ),67.14  ( OK ),99.99  ( OK ),144.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 06:15:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),49.93  ( OK ),0.00  ( OK ),77.43  ( OK ),0.00  ( OK ),64.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16706.70  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 06:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),49.28  ( OK ),0.00  ( OK ),76.24  ( OK ),0.00  ( OK ),53.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15607.22  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 06:45:00  CST,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),49.35  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),52.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11508.40  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 07:00:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),48.83  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),52.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9239.15  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 07:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),49.31  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),66.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9344.46  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 07:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),47.47  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),53.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8343.03  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 07:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),45.26  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),51.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7473.03  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 08:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),47.00  ( OK ),12.43  ( OK ),73.74  ( OK ),0.00  ( OK ),61.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6680.25  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 08:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),47.03  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),64.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7067.68  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 08:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),44.90  ( OK ),0.00  ( OK ),71.79  ( OK ),0.00  ( OK ),53.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6025.89  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 08:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),43.77  ( OK ),0.00  ( OK ),71.38  ( OK ),17.22  ( OK ),47.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5967.95  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 09:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),45.50  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),76.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6578.82  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 09:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),44.15  ( OK ),0.00  ( OK ),71.16  ( OK ),0.00  ( OK ),54.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6701.34  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 09:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),37.99  ( OK ),0.00  ( OK ),70.67  ( OK ),0.00  ( OK ),47.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5658.77  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 09:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),45.05  ( OK ),0.00  ( OK ),71.31  ( OK ),0.00  ( OK ),79.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6719.17  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 10:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),46.32  ( OK ),0.00  ( OK ),72.20  ( OK ),0.00  ( OK ),54.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7946.68  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 10:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),47.37  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),51.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7139.09  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 10:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),46.43  ( OK ),0.00  ( OK ),72.13  ( OK ),9.60  ( OK ),52.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7405.31  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 10:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),48.30  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),63.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8600.62  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 11:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),51.03  ( OK ),0.00  ( OK ),74.40  ( OK ),50.00  ( OK ),58.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8663.80  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 11:15:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),51.69  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),67.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10784.05  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 11:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),52.96  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10405.15  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 11:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),52.37  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),55.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9783.08  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 12:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),52.15  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),54.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9435.17  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),52.49  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),54.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9568.31  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),52.30  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),54.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9497.89  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 12:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),52.30  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),55.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9549.62  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 13:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.45  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),55.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9711.30  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 13:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),51.20  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),54.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9545.09  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 13:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),52.40  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),54.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9436.37  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 13:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),49.59  ( OK ),16.90  ( OK ),74.63  ( OK ),0.00  ( OK ),65.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9658.16  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 14:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),52.96  ( OK ),4.36  ( OK ),74.67  ( OK ),0.00  ( OK ),56.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10269.87  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 14:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),52.78  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),55.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10078.08  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 14:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),52.41  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),55.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10126.96  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 14:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),52.43  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),54.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9927.04  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 15:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),52.18  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),54.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9993.29  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 15:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),52.21  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),54.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9480.25  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 15:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),52.42  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),55.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8932.35  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 15:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),51.62  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),55.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8244.53  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 16:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),50.79  ( OK ),36.74  ( OK ),73.48  ( OK ),0.00  ( OK ),56.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7637.69  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 16:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),50.38  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),61.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8245.62  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 16:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),47.81  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),54.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6971.07  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 16:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),43.23  ( OK ),0.00  ( OK ),70.91  ( OK ),0.00  ( OK ),51.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6268.21  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 17:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),40.27  ( OK ),0.00  ( OK ),68.76  ( OK ),0.00  ( OK ),69.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5740.41  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 17:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),35.80  ( OK ),0.00  ( OK ),66.31  ( OK ),0.00  ( OK ),62.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5830.21  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 17:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),32.86  ( OK ),0.00  ( OK ),62.94  ( OK ),38.31  ( OK ),42.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5603.01  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 17:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),33.48  ( OK ),0.00  ( OK ),62.03  ( OK ),0.00  ( OK ),75.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6133.41  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 18:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),43.38  ( OK ),0.00  ( OK ),69.46  ( OK ),0.00  ( OK ),50.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6923.84  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.04  ( OK ),0.00  ( OK ),70.70  ( OK ),99.99  ( OK ),54.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.01  ( OK ),0.00  ( OK ),75.07  ( OK ),99.99  ( OK ),60.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.53  ( OK ),0.00  ( OK ),76.42  ( OK ),99.99  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.69  ( OK ),0.00  ( OK ),75.30  ( OK ),99.99  ( OK ),89.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.05  ( OK ),0.00  ( OK ),72.05  ( OK ),99.99  ( OK ),102.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.51  ( OK ),0.00  ( OK ),69.69  ( OK ),99.99  ( OK ),114.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.04  ( OK ),0.00  ( OK ),68.24  ( OK ),99.99  ( OK ),123.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.83  ( OK ),0.00  ( OK ),67.29  ( OK ),99.99  ( OK ),130.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),77.03  ( OK ),0.00  ( OK ),66.74  ( OK ),99.99  ( OK ),135.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),76.90  ( OK ),0.00  ( OK ),66.60  ( OK ),99.99  ( OK ),138.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),77.76  ( OK ),0.00  ( OK ),66.32  ( OK ),99.99  ( OK ),139.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),75.76  ( OK ),0.00  ( OK ),66.46  ( OK ),99.99  ( OK ),141.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),75.15  ( OK ),0.00  ( OK ),66.14  ( OK ),99.99  ( OK ),142.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.52  ( OK ),0.00  ( OK ),65.64  ( OK ),99.99  ( OK ),142.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.37  ( OK ),0.00  ( OK ),65.28  ( OK ),99.99  ( OK ),143.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.03  ( OK ),0.00  ( OK ),65.01  ( OK ),99.99  ( OK ),143.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.42  ( OK ),0.00  ( OK ),65.44  ( OK ),99.99  ( OK ),143.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.11  ( OK ),0.00  ( OK ),65.70  ( OK ),99.99  ( OK ),143.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),77.95  ( OK ),0.00  ( OK ),65.96  ( OK ),99.99  ( OK ),143.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),77.50  ( OK ),0.00  ( OK ),66.27  ( OK ),99.99  ( OK ),143.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.11  ( OK ),0.00  ( OK ),66.08  ( OK ),99.99  ( OK ),144.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),77.33  ( OK ),0.00  ( OK ),66.62  ( OK ),99.99  ( OK ),144.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Feb 24 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),77.78  ( OK ),0.00  ( OK ),66.67  ( OK ),99.99  ( OK ),144.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),75.77  ( OK ),0.00  ( OK ),66.47  ( OK ),99.99  ( OK ),144.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),76.80  ( OK ),0.00  ( OK ),66.50  ( OK ),99.99  ( OK ),144.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),76.49  ( OK ),0.00  ( OK ),66.43  ( OK ),99.99  ( OK ),144.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),76.20  ( OK ),0.00  ( OK ),66.48  ( OK ),99.99  ( OK ),144.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),76.51  ( OK ),0.00  ( OK ),66.59  ( OK ),99.99  ( OK ),144.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),75.00  ( OK ),0.00  ( OK ),66.76  ( OK ),99.99  ( OK ),144.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),76.13  ( OK ),0.00  ( OK ),66.23  ( OK ),99.99  ( OK ),144.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),75.52  ( OK ),0.00  ( OK ),66.06  ( OK ),99.99  ( OK ),144.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),75.24  ( OK ),0.00  ( OK ),66.24  ( OK ),99.99  ( OK ),144.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),77.01  ( OK ),0.00  ( OK ),66.18  ( OK ),99.99  ( OK ),144.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.49  ( OK ),0.00  ( OK ),65.93  ( OK ),99.99  ( OK ),144.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),76.48  ( OK ),0.00  ( OK ),66.24  ( OK ),99.99  ( OK ),144.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.34  ( OK ),0.00  ( OK ),66.39  ( OK ),99.99  ( OK ),144.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),75.51  ( OK ),0.00  ( OK ),66.13  ( OK ),99.99  ( OK ),144.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.37  ( OK ),0.00  ( OK ),66.35  ( OK ),99.99  ( OK ),144.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.39  ( OK ),0.00  ( OK ),65.73  ( OK ),99.99  ( OK ),144.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),75.35  ( OK ),0.00  ( OK ),65.75  ( OK ),99.99  ( OK ),144.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.21  ( OK ),0.00  ( OK ),65.57  ( OK ),99.99  ( OK ),144.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),75.45  ( OK ),0.00  ( OK ),65.67  ( OK ),99.99  ( OK ),144.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.19  ( OK ),0.00  ( OK ),65.85  ( OK ),99.99  ( OK ),144.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.01  ( OK ),0.00  ( OK ),65.76  ( OK ),99.99  ( OK ),144.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.74  ( OK ),0.00  ( OK ),65.63  ( OK ),99.99  ( OK ),144.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.73  ( OK ),0.00  ( OK ),65.44  ( OK ),99.99  ( OK ),144.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.61  ( OK ),0.00  ( OK ),65.64  ( OK ),99.99  ( OK ),144.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.74  ( OK ),0.00  ( OK ),65.74  ( OK ),99.99  ( OK ),144.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 06:15:00  CST,0.00  ( OK ),1.30  ( OK ),1.50  ( OK ),50.88  ( OK ),2.71  ( OK ),78.05  ( OK ),0.00  ( OK ),60.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20069.99  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 06:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),49.82  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),53.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19160.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 06:45:00  CST,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),49.54  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),53.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15150.54  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 07:00:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),48.42  ( OK ),0.00  ( OK ),74.11  ( OK ),2.70  ( OK ),51.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14149.46  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 07:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),48.34  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),55.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13605.12  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 07:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),48.38  ( OK ),0.00  ( OK ),74.36  ( OK ),6.63  ( OK ),52.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12973.29  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 07:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),48.05  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),54.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12764.82  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 08:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),48.52  ( OK ),0.00  ( OK ),74.59  ( OK ),9.34  ( OK ),52.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11548.31  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),48.73  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),55.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11835.47  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 08:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),49.54  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),52.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10362.68  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 08:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),49.29  ( OK ),6.05  ( OK ),74.74  ( OK ),0.00  ( OK ),66.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9498.20  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 09:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),49.04  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),54.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10556.97  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 09:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),50.50  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),53.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8963.40  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 09:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),50.81  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),53.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8817.83  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 09:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),49.94  ( OK ),10.90  ( OK ),74.93  ( OK ),0.00  ( OK ),66.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9333.89  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 10:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),49.81  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),54.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10845.38  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 10:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),49.91  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),53.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10230.67  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 10:30:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),51.42  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),53.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7493.44  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 10:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),47.87  ( OK ),22.02  ( OK ),75.07  ( OK ),0.00  ( OK ),60.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8298.90  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 11:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),50.80  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10009.37  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 11:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),50.73  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),53.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10011.07  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 11:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),51.35  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),54.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10009.92  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 11:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),52.22  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),54.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10101.15  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 12:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),52.55  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),54.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10481.13  ( OK ),0.00  ( Interpolated ),
