TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Tue  Feb 25 12:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),52.71  ( OK ),0.00  ( OK ),75.40  ( OK ),0.19  ( OK ),55.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10516.61  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 12:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),50.54  ( OK ),9.10  ( OK ),75.41  ( OK ),0.00  ( OK ),58.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11314.93  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 12:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),52.37  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),55.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11581.44  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 13:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),52.78  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),55.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11630.69  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 13:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),52.35  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),55.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11510.46  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 13:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),48.97  ( OK ),16.78  ( OK ),75.33  ( OK ),0.00  ( OK ),59.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10548.81  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 13:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),52.77  ( OK ),2.34  ( OK ),75.32  ( OK ),0.00  ( OK ),55.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11166.30  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 14:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),52.96  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),55.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9769.11  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.09  ( OK ),0.00  ( OK ),75.28  ( OK ),1.83  ( OK ),55.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10068.67  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 14:30:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),50.78  ( OK ),13.19  ( OK ),75.30  ( OK ),0.00  ( OK ),60.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10991.33  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 14:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),52.48  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),55.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10003.03  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 15:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),52.32  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),55.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10213.89  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 15:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),51.39  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),54.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9285.62  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),50.73  ( OK ),35.06  ( OK ),75.01  ( OK ),0.00  ( OK ),57.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9166.70  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 15:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),50.04  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),57.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9418.25  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 16:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),48.14  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),52.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8949.65  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 16:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),46.58  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),51.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7695.35  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 16:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),46.56  ( OK ),0.00  ( OK ),71.47  ( OK ),0.00  ( OK ),71.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8235.13  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 16:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),44.64  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),53.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7413.34  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 17:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),42.61  ( OK ),0.00  ( OK ),70.39  ( OK ),0.00  ( OK ),48.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7119.55  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 17:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),45.26  ( OK ),0.00  ( OK ),71.48  ( OK ),0.00  ( OK ),75.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6416.28  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 17:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),45.35  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),54.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7771.43  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 17:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),39.44  ( OK ),0.00  ( OK ),70.69  ( OK ),0.00  ( OK ),48.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6826.85  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 18:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),41.18  ( OK ),0.00  ( OK ),69.56  ( OK ),0.00  ( OK ),74.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7249.56  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.34  ( OK ),0.00  ( OK ),71.05  ( OK ),99.99  ( OK ),70.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.37  ( OK ),0.00  ( OK ),72.11  ( OK ),99.99  ( OK ),83.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.29  ( OK ),0.00  ( OK ),69.56  ( OK ),99.99  ( OK ),98.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),75.96  ( OK ),0.00  ( OK ),67.80  ( OK ),99.99  ( OK ),111.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.49  ( OK ),0.00  ( OK ),66.96  ( OK ),99.99  ( OK ),121.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.65  ( OK ),0.00  ( OK ),65.83  ( OK ),99.99  ( OK ),128.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.45  ( OK ),0.00  ( OK ),64.72  ( OK ),99.99  ( OK ),132.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),63.80  ( OK ),99.99  ( OK ),135.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.14  ( OK ),0.00  ( OK ),63.87  ( OK ),99.99  ( OK ),137.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),64.12  ( OK ),99.99  ( OK ),138.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.02  ( OK ),0.00  ( OK ),63.74  ( OK ),99.99  ( OK ),139.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.19  ( OK ),0.00  ( OK ),63.55  ( OK ),99.99  ( OK ),140.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.56  ( OK ),0.00  ( OK ),63.26  ( OK ),99.99  ( OK ),140.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.34  ( OK ),0.00  ( OK ),62.65  ( OK ),99.99  ( OK ),141.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.54  ( OK ),0.00  ( OK ),62.49  ( OK ),99.99  ( OK ),141.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.51  ( OK ),0.00  ( OK ),62.10  ( OK ),99.99  ( OK ),141.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.71  ( OK ),0.00  ( OK ),62.94  ( OK ),99.99  ( OK ),141.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.78  ( OK ),0.00  ( OK ),63.25  ( OK ),99.99  ( OK ),141.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.36  ( OK ),0.00  ( OK ),63.32  ( OK ),99.99  ( OK ),141.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.22  ( OK ),0.00  ( OK ),62.98  ( OK ),99.99  ( OK ),141.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.50  ( OK ),0.00  ( OK ),62.86  ( OK ),99.99  ( OK ),142.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.20  ( OK ),0.00  ( OK ),62.92  ( OK ),99.99  ( OK ),142.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Feb 25 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.49  ( OK ),0.00  ( OK ),62.92  ( OK ),99.99  ( OK ),142.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.52  ( OK ),0.00  ( OK ),63.16  ( OK ),99.99  ( OK ),141.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.54  ( OK ),0.00  ( OK ),63.14  ( OK ),99.99  ( OK ),141.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.70  ( OK ),0.00  ( OK ),64.25  ( OK ),99.99  ( OK ),141.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.98  ( OK ),0.00  ( OK ),63.45  ( OK ),99.99  ( OK ),141.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.94  ( OK ),0.00  ( OK ),63.50  ( OK ),99.99  ( OK ),141.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.38  ( OK ),0.00  ( OK ),63.09  ( OK ),99.99  ( OK ),141.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.04  ( OK ),0.00  ( OK ),62.73  ( OK ),99.99  ( OK ),141.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.90  ( OK ),0.00  ( OK ),62.74  ( OK ),99.99  ( OK ),141.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.60  ( OK ),0.00  ( OK ),62.94  ( OK ),99.99  ( OK ),141.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.03  ( OK ),0.00  ( OK ),62.53  ( OK ),99.99  ( OK ),141.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.00  ( OK ),0.00  ( OK ),61.96  ( OK ),99.99  ( OK ),141.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.48  ( OK ),0.00  ( OK ),61.81  ( OK ),99.99  ( OK ),141.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.93  ( OK ),0.00  ( OK ),61.70  ( OK ),99.99  ( OK ),141.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.68  ( OK ),0.00  ( OK ),61.53  ( OK ),99.99  ( OK ),141.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.58  ( OK ),0.00  ( OK ),61.53  ( OK ),99.99  ( OK ),141.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.52  ( OK ),0.00  ( OK ),61.69  ( OK ),99.99  ( OK ),141.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.83  ( OK ),0.00  ( OK ),61.37  ( OK ),99.99  ( OK ),141.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.70  ( OK ),0.00  ( OK ),60.64  ( OK ),99.99  ( OK ),141.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.27  ( OK ),0.00  ( OK ),60.37  ( OK ),99.99  ( OK ),141.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.46  ( OK ),0.00  ( OK ),60.65  ( OK ),99.99  ( OK ),141.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.81  ( OK ),0.00  ( OK ),60.51  ( OK ),99.99  ( OK ),141.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.72  ( OK ),0.00  ( OK ),60.47  ( OK ),99.99  ( OK ),141.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.11  ( OK ),0.00  ( OK ),60.55  ( OK ),99.99  ( OK ),141.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.22  ( OK ),0.00  ( OK ),60.75  ( OK ),99.99  ( OK ),140.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.44  ( OK ),0.00  ( OK ),60.49  ( OK ),99.99  ( OK ),140.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 06:15:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),45.04  ( OK ),0.00  ( OK ),77.07  ( OK ),0.00  ( OK ),60.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18282.20  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 06:30:00  CST,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),44.15  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),48.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15280.08  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 06:45:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),43.88  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),55.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12431.75  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 07:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),44.03  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),66.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12558.20  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 07:15:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),43.66  ( OK ),0.00  ( OK ),75.08  ( OK ),2.38  ( OK ),49.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9399.55  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 07:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),41.80  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),61.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8893.20  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 07:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),41.21  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),48.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7093.37  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 08:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),42.21  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),77.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6268.88  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),41.63  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6876.94  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 08:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),40.42  ( OK ),0.00  ( OK ),71.10  ( OK ),0.00  ( OK ),46.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5955.31  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 08:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),40.43  ( OK ),0.00  ( OK ),71.94  ( OK ),0.00  ( OK ),76.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6372.57  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 09:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),38.87  ( OK ),0.00  ( OK ),71.64  ( OK ),0.00  ( OK ),52.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6235.97  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 09:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),41.49  ( OK ),0.00  ( OK ),71.23  ( OK ),0.59  ( OK ),53.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5566.55  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 09:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),38.90  ( OK ),0.00  ( OK ),71.42  ( OK ),0.00  ( OK ),68.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6506.59  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 09:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),35.46  ( OK ),0.00  ( OK ),69.68  ( OK ),0.00  ( OK ),48.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5029.01  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 10:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),41.08  ( OK ),0.00  ( OK ),70.31  ( OK ),0.00  ( OK ),79.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5934.23  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 10:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),41.04  ( OK ),0.00  ( OK ),69.97  ( OK ),0.00  ( OK ),57.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6900.62  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 10:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),41.67  ( OK ),0.00  ( OK ),70.71  ( OK ),0.00  ( OK ),48.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6186.14  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 10:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),42.19  ( OK ),0.00  ( OK ),70.75  ( OK ),0.00  ( OK ),77.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6546.58  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 11:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),42.66  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),53.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7650.80  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 11:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),42.81  ( OK ),0.00  ( OK ),71.56  ( OK ),5.09  ( OK ),48.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6934.96  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 11:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),45.89  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),68.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8527.75  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 11:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),44.39  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),51.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8579.80  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 12:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),44.88  ( OK ),0.00  ( OK ),74.00  ( OK ),17.26  ( OK ),49.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8128.33  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 12:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),46.99  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),63.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9123.24  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),47.16  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),51.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8802.91  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 12:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),45.25  ( OK ),0.00  ( OK ),74.39  ( OK ),8.28  ( OK ),49.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8356.49  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 13:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),47.48  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),63.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9381.70  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 13:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),46.34  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),52.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8782.86  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 13:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),47.73  ( OK ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),51.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7485.41  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 13:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),46.02  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),73.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7780.82  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 14:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),46.25  ( OK ),0.00  ( OK ),72.08  ( OK ),0.00  ( OK ),54.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8804.44  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 14:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),44.85  ( OK ),0.00  ( OK ),69.90  ( OK ),0.00  ( OK ),49.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7239.32  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 14:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),46.98  ( OK ),0.00  ( OK ),70.04  ( OK ),0.00  ( OK ),76.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7167.49  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 14:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),43.22  ( OK ),0.00  ( OK ),70.10  ( OK ),0.00  ( OK ),53.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7748.36  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 15:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),39.47  ( OK ),0.00  ( OK ),69.25  ( OK ),11.90  ( OK ),47.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7016.60  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 15:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),40.13  ( OK ),0.00  ( OK ),68.42  ( OK ),0.00  ( OK ),70.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6744.34  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),40.76  ( OK ),0.00  ( OK ),68.79  ( OK ),0.00  ( OK ),49.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7444.67  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 15:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),40.04  ( OK ),0.00  ( OK ),67.81  ( OK ),0.00  ( OK ),67.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5585.08  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 16:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),38.15  ( OK ),0.00  ( OK ),69.19  ( OK ),0.00  ( OK ),57.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7268.02  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 16:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),34.90  ( OK ),0.00  ( OK ),64.16  ( OK ),45.48  ( OK ),44.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5886.62  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 16:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),32.26  ( OK ),0.00  ( OK ),61.35  ( OK ),0.00  ( OK ),71.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5850.69  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 16:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),43.16  ( OK ),0.00  ( OK ),70.39  ( OK ),0.00  ( OK ),51.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5745.68  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 17:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),42.05  ( OK ),0.00  ( OK ),70.71  ( OK ),28.67  ( OK ),48.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5189.11  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 17:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),42.07  ( OK ),0.00  ( OK ),70.71  ( OK ),0.00  ( OK ),77.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5723.50  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 17:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),36.58  ( OK ),0.00  ( OK ),68.42  ( OK ),0.00  ( OK ),52.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5707.08  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 17:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),37.90  ( OK ),0.00  ( OK ),67.69  ( OK ),18.65  ( OK ),51.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5530.23  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 18:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),39.13  ( OK ),0.00  ( OK ),69.26  ( OK ),0.00  ( OK ),70.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5786.34  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.51  ( OK ),0.00  ( OK ),68.72  ( OK ),99.99  ( OK ),68.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.17  ( OK ),0.00  ( OK ),69.16  ( OK ),99.99  ( OK ),74.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.81  ( OK ),0.00  ( OK ),66.12  ( OK ),99.99  ( OK ),81.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.49  ( OK ),0.00  ( OK ),66.06  ( OK ),99.99  ( OK ),95.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.42  ( OK ),0.00  ( OK ),64.64  ( OK ),99.99  ( OK ),107.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.38  ( OK ),0.00  ( OK ),64.16  ( OK ),99.99  ( OK ),115.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.73  ( OK ),0.00  ( OK ),64.45  ( OK ),99.99  ( OK ),123.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.32  ( OK ),0.00  ( OK ),64.34  ( OK ),99.99  ( OK ),129.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.18  ( OK ),0.00  ( OK ),64.88  ( OK ),99.99  ( OK ),134.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.09  ( OK ),0.00  ( OK ),64.45  ( OK ),99.99  ( OK ),137.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.92  ( OK ),0.00  ( OK ),63.95  ( OK ),99.99  ( OK ),139.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.39  ( OK ),0.00  ( OK ),63.81  ( OK ),99.99  ( OK ),140.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.34  ( OK ),0.00  ( OK ),64.01  ( OK ),99.99  ( OK ),141.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.74  ( OK ),0.00  ( OK ),63.30  ( OK ),99.99  ( OK ),143.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.40  ( OK ),0.00  ( OK ),63.54  ( OK ),99.99  ( OK ),143.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.23  ( OK ),0.00  ( OK ),62.60  ( OK ),99.99  ( OK ),143.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.08  ( OK ),0.00  ( OK ),60.64  ( OK ),99.99  ( OK ),143.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.40  ( OK ),0.00  ( OK ),60.01  ( OK ),99.99  ( OK ),145.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.71  ( OK ),0.00  ( OK ),59.36  ( OK ),99.99  ( OK ),144.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.38  ( OK ),0.00  ( OK ),60.60  ( OK ),99.99  ( OK ),145.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.98  ( OK ),0.00  ( OK ),61.72  ( OK ),99.99  ( OK ),145.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.92  ( OK ),0.00  ( OK ),61.44  ( OK ),99.99  ( OK ),145.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Feb 26 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.78  ( OK ),0.00  ( OK ),61.65  ( OK ),99.99  ( OK ),145.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.42  ( OK ),0.00  ( OK ),62.28  ( OK ),99.99  ( OK ),145.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.19  ( OK ),0.00  ( OK ),63.16  ( OK ),99.99  ( OK ),145.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.27  ( OK ),0.00  ( OK ),62.92  ( OK ),99.99  ( OK ),146.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.89  ( OK ),0.00  ( OK ),63.11  ( OK ),99.99  ( OK ),145.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.50  ( OK ),0.00  ( OK ),62.22  ( OK ),99.99  ( OK ),145.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.02  ( OK ),0.00  ( OK ),62.02  ( OK ),99.99  ( OK ),145.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.26  ( OK ),0.00  ( OK ),61.89  ( OK ),99.99  ( OK ),145.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.22  ( OK ),0.00  ( OK ),62.18  ( OK ),99.99  ( OK ),145.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.82  ( OK ),0.00  ( OK ),62.31  ( OK ),99.99  ( OK ),145.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.19  ( OK ),0.00  ( OK ),61.80  ( OK ),99.99  ( OK ),145.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.62  ( OK ),0.00  ( OK ),61.82  ( OK ),99.99  ( OK ),145.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.13  ( OK ),0.00  ( OK ),61.71  ( OK ),99.99  ( OK ),145.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),77.91  ( OK ),0.00  ( OK ),64.03  ( OK ),99.99  ( OK ),144.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),76.11  ( OK ),0.00  ( OK ),67.86  ( OK ),99.99  ( OK ),144.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.59  ( OK ),0.00  ( OK ),68.55  ( OK ),99.99  ( OK ),144.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.38  ( OK ),0.00  ( OK ),70.03  ( OK ),99.99  ( OK ),143.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),76.52  ( OK ),0.00  ( OK ),68.85  ( OK ),99.99  ( OK ),143.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.76  ( OK ),0.00  ( OK ),67.75  ( OK ),99.99  ( OK ),143.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),75.19  ( OK ),0.00  ( OK ),68.41  ( OK ),99.99  ( OK ),143.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.43  ( OK ),0.00  ( OK ),68.26  ( OK ),99.99  ( OK ),143.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),77.88  ( OK ),0.00  ( OK ),68.20  ( OK ),99.99  ( OK ),143.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.03  ( OK ),0.00  ( OK ),67.71  ( OK ),99.99  ( OK ),143.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.90  ( OK ),0.00  ( OK ),67.82  ( OK ),99.99  ( OK ),143.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),77.40  ( OK ),0.00  ( OK ),67.14  ( OK ),99.99  ( OK ),142.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),77.00  ( OK ),0.00  ( OK ),67.58  ( OK ),99.99  ( OK ),142.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 06:15:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),45.97  ( OK ),0.00  ( OK ),76.84  ( OK ),0.00  ( OK ),63.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15991.44  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 06:30:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),44.51  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),49.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13510.98  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 06:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),44.20  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),65.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12621.21  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 07:00:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),41.31  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),48.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9251.69  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 07:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),40.05  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),59.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9980.89  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 07:30:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),40.01  ( OK ),0.00  ( OK ),74.84  ( OK ),21.27  ( OK ),46.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7308.93  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 07:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),37.72  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),64.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7550.39  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 08:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),30.46  ( OK ),0.00  ( OK ),71.75  ( OK ),35.99  ( OK ),43.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6182.12  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),30.07  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),68.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6575.73  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 08:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),32.67  ( OK ),0.00  ( OK ),73.01  ( OK ),23.79  ( OK ),42.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5904.37  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 08:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),33.03  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),76.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6134.47  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 09:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),31.57  ( OK ),0.00  ( OK ),71.22  ( OK ),0.00  ( OK ),43.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5598.67  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 09:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),23.41  ( OK ),0.00  ( OK ),72.05  ( OK ),0.00  ( OK ),81.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5295.36  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 09:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),31.48  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),50.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5961.45  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 09:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),29.08  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),72.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4882.85  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 10:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),26.80  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),58.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5383.97  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 10:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),25.48  ( OK ),0.00  ( OK ),70.22  ( OK ),16.84  ( OK ),52.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5345.25  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 10:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),33.89  ( OK ),0.00  ( OK ),72.15  ( OK ),0.00  ( OK ),68.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6669.80  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 10:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),39.38  ( OK ),0.00  ( OK ),74.77  ( OK ),0.46  ( OK ),44.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5753.06  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 11:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),31.76  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),76.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6731.26  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 11:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),39.42  ( OK ),0.00  ( OK ),71.62  ( OK ),0.00  ( OK ),47.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6485.79  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 11:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),38.67  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),76.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6054.45  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 11:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),39.85  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),53.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7593.27  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 12:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),43.84  ( OK ),3.87  ( OK ),73.64  ( OK ),0.00  ( OK ),55.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6682.07  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 12:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),40.95  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),61.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8408.39  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 12:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),41.58  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),46.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7544.94  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 12:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),42.59  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),70.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8300.25  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 13:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),44.92  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),51.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8520.98  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 13:15:00  CST,0.00  ( Down ),1.51  ( Down ),1.50  ( Down ),44.10  ( Down ),0.00  ( Down ),75.02  ( Down ),0.00  ( Down ),49.76  ( Down ),56.00  ( Down ),1.00  ( Down ),1.00  ( Down ),8066.73  ( Down ),0.00  ( Interpolated ),
Thu  Feb 27 13:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),43.49  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),62.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8682.71  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 13:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),42.89  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),49.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8124.40  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 14:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),43.97  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),73.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7332.79  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 14:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),44.49  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),54.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8443.17  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 14:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),43.12  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),49.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7769.89  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 14:45:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),45.64  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),74.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8930.29  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 15:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),45.32  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),53.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8477.98  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 15:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),44.87  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),49.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7028.14  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 15:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),44.76  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),71.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8433.62  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 15:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),44.62  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),52.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7529.34  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 16:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),43.37  ( OK ),0.00  ( OK ),74.23  ( OK ),8.37  ( OK ),48.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7186.57  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 16:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),43.77  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),69.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7325.65  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 16:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),42.45  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),51.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6926.48  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 16:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),45.86  ( OK ),0.00  ( OK ),74.65  ( OK ),18.41  ( OK ),50.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6085.79  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 17:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),46.12  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),72.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6291.27  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 17:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),44.67  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),54.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6014.06  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 17:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),41.58  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),49.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5762.59  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 17:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),38.93  ( OK ),0.00  ( OK ),71.83  ( OK ),0.00  ( OK ),78.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5409.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 18:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),37.21  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),62.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5565.40  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 18:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),46.18  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),51.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5214.12  ( OK ),0.00  ( Interpolated ),
