TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Thu  Feb 27 18:30:00  CST,0.00  ( Down ),1.50  ( Down ),1.50  ( Down ),45.63  ( Down ),0.00  ( Down ),74.84  ( Down ),0.00  ( Down ),51.93  ( Down ),56.00  ( Down ),1.00  ( Down ),1.00  ( Down ),5056.68  ( Down ),0.00  ( Interpolated ),
Thu  Feb 27 18:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),48.08  ( OK ),4.60  ( OK ),74.95  ( OK ),0.00  ( OK ),73.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4976.24  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 19:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),45.78  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),68.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5602.30  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 19:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),43.42  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),54.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5563.61  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 19:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),43.27  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),50.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5446.54  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 19:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),45.28  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),72.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5144.64  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 20:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),44.08  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),67.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5750.25  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 20:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),43.66  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),53.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5756.06  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 20:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),43.34  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),49.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5373.63  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 20:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),45.51  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),79.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5381.49  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 21:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),43.33  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),60.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6087.94  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.64  ( OK ),0.00  ( OK ),75.26  ( OK ),99.99  ( OK ),62.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.65  ( OK ),0.00  ( OK ),76.00  ( OK ),99.99  ( OK ),73.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.00  ( OK ),0.00  ( OK ),76.28  ( OK ),99.99  ( OK ),86.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.96  ( OK ),0.00  ( OK ),74.48  ( OK ),99.99  ( OK ),99.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.47  ( OK ),0.00  ( OK ),72.18  ( OK ),99.99  ( OK ),109.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.85  ( OK ),0.00  ( OK ),69.06  ( OK ),99.99  ( OK ),117.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.82  ( OK ),0.00  ( OK ),67.37  ( OK ),99.99  ( OK ),124.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.07  ( OK ),0.00  ( OK ),66.73  ( OK ),99.99  ( OK ),129.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.21  ( OK ),0.00  ( OK ),65.97  ( OK ),99.99  ( OK ),133.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.63  ( OK ),0.00  ( OK ),65.56  ( OK ),99.99  ( OK ),136.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Feb 27 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.08  ( OK ),0.00  ( OK ),65.01  ( OK ),99.99  ( OK ),138.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.99  ( OK ),0.00  ( OK ),64.92  ( OK ),99.99  ( OK ),139.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.28  ( OK ),0.00  ( OK ),64.56  ( OK ),99.99  ( OK ),140.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.43  ( OK ),0.00  ( OK ),64.37  ( OK ),99.99  ( OK ),140.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.99  ( OK ),0.00  ( OK ),63.81  ( OK ),99.99  ( OK ),141.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.06  ( OK ),0.00  ( OK ),64.09  ( OK ),99.99  ( OK ),141.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.43  ( OK ),0.00  ( OK ),64.07  ( OK ),99.99  ( OK ),141.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.11  ( OK ),0.00  ( OK ),64.15  ( OK ),99.99  ( OK ),141.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.51  ( OK ),0.00  ( OK ),63.91  ( OK ),99.99  ( OK ),142.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.02  ( OK ),0.00  ( OK ),64.02  ( OK ),99.99  ( OK ),142.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.75  ( OK ),0.00  ( OK ),63.83  ( OK ),99.99  ( OK ),142.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.38  ( OK ),0.00  ( OK ),63.65  ( OK ),99.99  ( OK ),141.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.76  ( OK ),0.00  ( OK ),63.70  ( OK ),99.99  ( OK ),141.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.15  ( OK ),0.00  ( OK ),63.93  ( OK ),99.99  ( OK ),141.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.07  ( OK ),0.00  ( OK ),63.88  ( OK ),99.99  ( OK ),142.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.17  ( OK ),0.00  ( OK ),63.66  ( OK ),99.99  ( OK ),142.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.45  ( OK ),0.00  ( OK ),63.79  ( OK ),99.99  ( OK ),142.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.83  ( OK ),0.00  ( OK ),63.69  ( OK ),99.99  ( OK ),142.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 04:15:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),78.80  ( Down ),0.00  ( Down ),63.66  ( Down ),99.99  ( Down ),141.95  ( Down ),56.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Interpolated ),
Fri  Feb 28 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.81  ( OK ),0.00  ( OK ),63.67  ( OK ),99.99  ( OK ),142.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.78  ( OK ),0.00  ( OK ),63.75  ( OK ),99.99  ( OK ),142.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.22  ( OK ),0.00  ( OK ),64.02  ( OK ),99.99  ( OK ),142.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.66  ( OK ),0.00  ( OK ),64.23  ( OK ),99.99  ( OK ),142.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.42  ( OK ),0.00  ( OK ),63.74  ( OK ),99.99  ( OK ),142.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),77.91  ( OK ),0.00  ( OK ),63.39  ( OK ),99.99  ( OK ),142.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.19  ( OK ),0.00  ( OK ),63.57  ( OK ),99.99  ( OK ),142.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 06:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),45.61  ( OK ),0.00  ( OK ),76.60  ( OK ),0.00  ( OK ),66.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15400.45  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 06:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),45.16  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),50.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13487.53  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 06:45:00  CST,0.00  ( Down ),1.55  ( Down ),1.50  ( Down ),45.26  ( Down ),10.61  ( Down ),75.73  ( Down ),0.00  ( Down ),55.10  ( Down ),56.00  ( Down ),1.00  ( Down ),1.00  ( Down ),12740.24  ( Down ),0.00  ( Interpolated ),
Fri  Feb 28 07:00:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),44.70  ( OK ),0.00  ( OK ),75.67  ( OK ),17.18  ( OK ),50.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12903.04  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 07:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),44.37  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),51.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13580.33  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 07:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),44.20  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),54.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13785.68  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 07:45:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),45.48  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),60.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14344.71  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 08:00:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),45.65  ( OK ),6.57  ( OK ),75.16  ( OK ),0.00  ( OK ),61.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11495.98  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 08:15:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),43.77  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),51.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11239.48  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 08:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),43.38  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),65.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12005.76  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 08:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),43.41  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),48.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10436.88  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 09:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),43.62  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11297.55  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 09:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),42.18  ( OK ),0.00  ( OK ),73.08  ( OK ),17.78  ( OK ),47.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10026.61  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 09:30:00  CST,0.00  ( Down ),1.48  ( Down ),1.50  ( Down ),44.29  ( Down ),0.00  ( Down ),72.86  ( Down ),0.00  ( Down ),59.47  ( Down ),56.00  ( Down ),1.00  ( Down ),1.00  ( Down ),11731.74  ( Down ),0.00  ( Interpolated ),
Fri  Feb 28 09:45:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),43.71  ( OK ),0.00  ( OK ),72.16  ( OK ),0.00  ( OK ),48.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9504.24  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 10:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),44.61  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),58.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11430.56  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 10:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),44.03  ( OK ),0.00  ( OK ),71.74  ( OK ),0.00  ( OK ),48.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9901.04  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 10:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),44.98  ( OK ),0.00  ( OK ),71.93  ( OK ),0.00  ( OK ),63.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11074.19  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 10:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),45.27  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),49.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9670.56  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 11:00:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),45.15  ( OK ),0.00  ( OK ),70.05  ( OK ),0.00  ( OK ),67.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11025.11  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 11:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),45.61  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),51.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9968.30  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 11:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),45.10  ( OK ),11.24  ( OK ),67.30  ( OK ),0.00  ( OK ),54.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8402.92  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 11:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),46.71  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10932.11  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 12:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),47.23  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),50.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9872.20  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 12:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),46.42  ( OK ),5.68  ( OK ),74.32  ( OK ),0.00  ( OK ),66.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9861.66  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 12:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),49.27  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),54.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11806.03  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 12:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),51.46  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),52.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11256.19  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),49.83  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),52.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10701.16  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 13:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),48.91  ( OK ),4.76  ( OK ),74.09  ( OK ),0.00  ( OK ),64.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11592.51  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 13:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),49.56  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),53.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11263.86  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 13:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),49.46  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),53.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11046.87  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 14:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),49.47  ( OK ),10.27  ( OK ),74.50  ( OK ),0.00  ( OK ),63.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11070.39  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),48.33  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( OK ),53.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10160.41  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 14:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),47.68  ( OK ),0.00  ( OK ),70.58  ( OK ),0.00  ( OK ),52.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8510.39  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 14:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),48.70  ( OK ),0.00  ( OK ),69.81  ( OK ),0.00  ( OK ),66.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9336.75  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 15:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),47.17  ( OK ),0.00  ( OK ),69.30  ( OK ),0.00  ( OK ),53.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8134.59  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 15:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),44.89  ( OK ),0.00  ( OK ),69.71  ( OK ),0.00  ( OK ),51.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7180.93  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 15:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),41.44  ( OK ),0.00  ( OK ),68.23  ( OK ),0.00  ( OK ),73.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6071.19  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 15:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),42.48  ( OK ),0.00  ( OK ),69.34  ( OK ),0.00  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7125.68  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 16:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),45.85  ( OK ),0.00  ( OK ),70.86  ( OK ),0.00  ( OK ),50.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6282.47  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 16:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),44.29  ( OK ),0.00  ( OK ),70.27  ( OK ),0.00  ( OK ),69.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5716.56  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 16:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),45.19  ( OK ),0.00  ( OK ),70.72  ( OK ),0.00  ( OK ),63.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6376.19  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 16:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),40.39  ( OK ),0.00  ( OK ),68.39  ( OK ),0.00  ( OK ),49.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5699.77  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 17:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),39.97  ( OK ),0.00  ( OK ),66.03  ( OK ),0.00  ( OK ),68.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5085.57  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 17:15:00  CST,0.00  ( Down ),1.48  ( Down ),1.50  ( Down ),38.50  ( Down ),0.00  ( Down ),65.70  ( Down ),0.00  ( Down ),80.56  ( Down ),56.00  ( Down ),1.00  ( Down ),1.00  ( Down ),5220.34  ( Down ),0.00  ( Interpolated ),
Fri  Feb 28 17:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),36.34  ( OK ),0.00  ( OK ),65.25  ( OK ),0.00  ( OK ),46.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5283.75  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 17:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),37.87  ( OK ),0.00  ( OK ),64.73  ( OK ),0.00  ( OK ),80.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5085.54  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 18:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),36.03  ( OK ),0.00  ( OK ),65.51  ( OK ),0.00  ( OK ),60.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5387.80  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.40  ( OK ),0.00  ( OK ),68.80  ( OK ),99.99  ( OK ),60.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.71  ( OK ),0.00  ( OK ),72.71  ( OK ),99.99  ( OK ),68.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.19  ( OK ),0.00  ( OK ),75.22  ( OK ),99.99  ( OK ),77.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.54  ( OK ),0.00  ( OK ),76.47  ( OK ),99.99  ( OK ),90.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.16  ( OK ),0.00  ( OK ),76.68  ( OK ),99.99  ( OK ),102.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.78  ( OK ),0.00  ( OK ),75.39  ( OK ),99.99  ( OK ),112.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.86  ( OK ),0.00  ( OK ),72.86  ( OK ),99.99  ( OK ),121.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.86  ( OK ),0.00  ( OK ),71.53  ( OK ),99.99  ( OK ),128.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.98  ( OK ),0.00  ( OK ),70.87  ( OK ),99.99  ( OK ),133.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.66  ( OK ),0.00  ( OK ),70.47  ( OK ),99.99  ( OK ),136.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.42  ( OK ),0.00  ( OK ),70.17  ( OK ),99.99  ( OK ),139.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 21:00:00  CST,0.00  ( OK ),0.01  ( OK ),1.50  ( OK ),80.24  ( OK ),0.00  ( OK ),70.12  ( OK ),99.99  ( OK ),140.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.16  ( OK ),0.00  ( OK ),69.91  ( OK ),99.99  ( OK ),141.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.07  ( OK ),0.00  ( OK ),69.88  ( OK ),99.99  ( OK ),142.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.12  ( OK ),0.00  ( OK ),69.79  ( OK ),99.99  ( OK ),143.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),76.90  ( OK ),0.00  ( OK ),68.99  ( OK ),99.99  ( OK ),143.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.87  ( OK ),0.00  ( OK ),69.15  ( OK ),99.99  ( OK ),143.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.81  ( OK ),0.00  ( OK ),69.17  ( OK ),99.99  ( OK ),144.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.75  ( OK ),0.00  ( OK ),69.25  ( OK ),99.99  ( OK ),144.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.90  ( OK ),0.00  ( OK ),69.41  ( OK ),99.99  ( OK ),144.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.80  ( OK ),0.00  ( OK ),69.51  ( OK ),99.99  ( OK ),144.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.88  ( OK ),0.00  ( OK ),69.67  ( OK ),99.99  ( OK ),145.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Feb 28 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.63  ( OK ),0.00  ( OK ),69.82  ( OK ),99.99  ( OK ),145.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.34  ( OK ),0.00  ( OK ),69.91  ( OK ),99.99  ( OK ),145.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.35  ( OK ),0.00  ( OK ),69.97  ( OK ),99.99  ( OK ),145.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.81  ( OK ),0.00  ( OK ),69.95  ( OK ),99.99  ( OK ),145.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.19  ( OK ),0.00  ( OK ),69.94  ( OK ),99.99  ( OK ),145.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.57  ( OK ),0.00  ( OK ),70.04  ( OK ),99.99  ( OK ),145.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.34  ( OK ),0.00  ( OK ),70.21  ( OK ),99.99  ( OK ),145.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.72  ( OK ),0.00  ( OK ),70.18  ( OK ),99.99  ( OK ),145.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.99  ( OK ),0.00  ( OK ),70.33  ( OK ),99.99  ( OK ),145.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.58  ( OK ),0.00  ( OK ),70.35  ( OK ),99.99  ( OK ),145.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.18  ( OK ),0.00  ( OK ),70.30  ( OK ),99.99  ( OK ),145.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.28  ( OK ),0.00  ( OK ),70.33  ( OK ),99.99  ( OK ),145.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.34  ( OK ),0.00  ( OK ),70.48  ( OK ),99.99  ( OK ),145.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.47  ( OK ),0.00  ( OK ),70.40  ( OK ),99.99  ( OK ),145.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.50  ( OK ),0.00  ( OK ),70.67  ( OK ),99.99  ( OK ),145.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.49  ( OK ),0.00  ( OK ),70.51  ( OK ),99.99  ( OK ),145.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.89  ( OK ),0.00  ( OK ),70.51  ( OK ),99.99  ( OK ),145.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.19  ( OK ),0.00  ( OK ),70.49  ( OK ),99.99  ( OK ),145.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.62  ( OK ),0.00  ( OK ),70.59  ( OK ),99.99  ( OK ),145.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.56  ( OK ),0.00  ( OK ),70.64  ( OK ),99.99  ( OK ),145.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.11  ( OK ),0.00  ( OK ),70.65  ( OK ),99.99  ( OK ),145.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.76  ( OK ),0.00  ( OK ),70.71  ( OK ),99.99  ( OK ),145.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.05  ( OK ),0.00  ( OK ),71.22  ( OK ),99.99  ( OK ),145.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.87  ( OK ),0.00  ( OK ),73.33  ( OK ),99.99  ( OK ),145.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.80  ( OK ),0.00  ( OK ),74.09  ( OK ),99.99  ( OK ),145.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 06:00:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),79.07  ( Down ),0.00  ( Down ),73.81  ( Down ),99.99  ( Down ),145.23  ( Down ),56.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Interpolated ),
Sat  Mar 01 06:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),47.31  ( OK ),0.00  ( OK ),78.74  ( OK ),0.00  ( OK ),61.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15501.08  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 06:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),45.98  ( OK ),0.00  ( OK ),76.83  ( OK ),0.00  ( OK ),52.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14180.47  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 06:45:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),45.59  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),51.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11228.41  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 07:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),45.80  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),68.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10398.37  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 07:15:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),44.13  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),53.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9518.40  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 07:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),44.44  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),50.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8332.32  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 07:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),51.27  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),68.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7521.56  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 08:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),43.11  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),54.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7699.75  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 08:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),46.08  ( OK ),99.99  ( OK ),75.64  ( OK ),0.00  ( OK ),45.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6744.05  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 08:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),42.55  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),73.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6767.75  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 08:45:00  CST,0.00  ( Down ),1.49  ( Down ),1.50  ( Down ),28.23  ( Down ),99.99  ( Down ),75.86  ( Down ),0.00  ( Down ),57.82  ( Down ),56.00  ( Down ),1.00  ( Down ),1.00  ( Down ),7399.43  ( Down ),0.00  ( Interpolated ),
Sat  Mar 01 09:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),48.23  ( OK ),0.00  ( OK ),75.76  ( OK ),0.00  ( OK ),77.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6090.32  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 09:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),49.16  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),60.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7452.93  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 09:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),50.61  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),54.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6460.87  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 09:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),49.45  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),53.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6320.10  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 10:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),47.83  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),52.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5989.49  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 10:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),49.96  ( OK ),0.00  ( OK ),75.27  ( OK ),11.41  ( OK ),52.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7689.86  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 10:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),51.01  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( OK ),64.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8912.21  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 10:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),50.99  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),55.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9069.30  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 11:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),51.70  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),54.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8751.05  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 11:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),51.46  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),54.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8825.96  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 11:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),51.82  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),54.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8750.07  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 11:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),51.10  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),53.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9289.80  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 12:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),52.51  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),54.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9341.96  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 12:15:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),49.95  ( OK ),16.15  ( OK ),75.06  ( OK ),0.00  ( OK ),61.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10361.51  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.07  ( OK ),1.43  ( OK ),75.00  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10596.84  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 12:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),52.63  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),54.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10434.94  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 13:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),52.45  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),55.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10432.87  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 13:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),52.52  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),55.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11108.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 13:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),52.59  ( OK ),0.00  ( OK ),74.88  ( OK ),3.34  ( OK ),55.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10718.56  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 13:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),51.45  ( OK ),2.84  ( OK ),74.92  ( OK ),0.00  ( OK ),57.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10474.32  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 14:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),52.71  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),55.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10241.22  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 14:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),52.53  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),54.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9965.77  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 14:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),52.65  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),54.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9323.63  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 14:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),50.98  ( OK ),9.41  ( OK ),74.88  ( OK ),0.00  ( OK ),60.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9033.23  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 15:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),52.77  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),55.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8244.31  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 15:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),50.40  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),54.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8182.81  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 15:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),50.40  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),53.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7260.93  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 15:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),49.43  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),68.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7273.76  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 16:00:00  CST,0.00  ( Down ),1.51  ( Down ),1.50  ( Down ),49.58  ( Down ),0.00  ( Down ),75.08  ( Down ),0.00  ( Down ),62.76  ( Down ),56.00  ( Down ),1.00  ( Down ),1.00  ( Down ),7347.27  ( Down ),0.00  ( Interpolated ),
Sat  Mar 01 16:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),47.09  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),51.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7386.42  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 16:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),47.89  ( OK ),0.00  ( OK ),74.92  ( OK ),14.05  ( OK ),51.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7836.30  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 16:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),46.87  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),63.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7643.20  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 17:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),45.60  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),52.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6743.09  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 17:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),43.29  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),48.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6390.26  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 17:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),43.56  ( OK ),0.00  ( OK ),72.02  ( OK ),0.00  ( OK ),75.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6382.28  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.88  ( OK ),0.00  ( OK ),74.10  ( OK ),99.99  ( OK ),71.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),112.51  ( OK ),0.00  ( OK ),77.95  ( OK ),99.99  ( OK ),74.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),115.71  ( OK ),0.00  ( OK ),79.19  ( OK ),99.99  ( OK ),79.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 18:30:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),116.14  ( Down ),0.00  ( Down ),79.20  ( Down ),99.99  ( Down ),83.43  ( Down ),56.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Interpolated ),
Sat  Mar 01 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),113.72  ( OK ),0.00  ( OK ),77.51  ( OK ),99.99  ( OK ),91.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.66  ( OK ),0.00  ( OK ),74.09  ( OK ),99.99  ( OK ),99.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.39  ( OK ),0.00  ( OK ),71.44  ( OK ),99.99  ( OK ),111.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.85  ( OK ),0.00  ( OK ),69.76  ( OK ),99.99  ( OK ),119.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.30  ( OK ),0.00  ( OK ),68.50  ( OK ),99.99  ( OK ),125.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.55  ( OK ),0.00  ( OK ),68.05  ( OK ),99.99  ( OK ),130.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.58  ( OK ),0.00  ( OK ),67.37  ( OK ),99.99  ( OK ),134.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.25  ( OK ),0.00  ( OK ),67.04  ( OK ),99.99  ( OK ),137.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.41  ( OK ),0.00  ( OK ),66.84  ( OK ),99.99  ( OK ),140.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.93  ( OK ),0.00  ( OK ),66.28  ( OK ),99.99  ( OK ),141.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 21:15:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),91.62  ( Down ),0.00  ( Down ),65.78  ( Down ),99.99  ( Down ),143.03  ( Down ),56.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Interpolated ),
Sat  Mar 01 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.64  ( OK ),0.00  ( OK ),65.40  ( OK ),99.99  ( OK ),144.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.27  ( OK ),0.00  ( OK ),65.28  ( OK ),99.99  ( OK ),144.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.71  ( OK ),0.00  ( OK ),64.88  ( OK ),99.99  ( OK ),145.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.98  ( OK ),0.00  ( OK ),64.52  ( OK ),99.99  ( OK ),145.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.74  ( OK ),0.00  ( OK ),64.37  ( OK ),99.99  ( OK ),145.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.47  ( OK ),0.00  ( OK ),63.60  ( OK ),99.99  ( OK ),145.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.69  ( OK ),0.00  ( OK ),64.13  ( OK ),99.99  ( OK ),145.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.88  ( OK ),0.00  ( OK ),65.09  ( OK ),99.99  ( OK ),145.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.33  ( OK ),0.00  ( OK ),64.72  ( OK ),99.99  ( OK ),145.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 01 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.68  ( OK ),0.00  ( OK ),64.78  ( OK ),99.99  ( OK ),145.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.66  ( OK ),0.00  ( OK ),64.36  ( OK ),99.99  ( OK ),145.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.24  ( OK ),0.00  ( OK ),63.93  ( OK ),99.99  ( OK ),145.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
