TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Sun  Mar 02 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.65  ( OK ),0.00  ( OK ),63.81  ( OK ),99.99  ( OK ),145.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.65  ( OK ),0.00  ( OK ),63.68  ( OK ),99.99  ( OK ),145.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.82  ( OK ),0.00  ( OK ),63.78  ( OK ),99.99  ( OK ),145.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.48  ( OK ),0.00  ( OK ),64.31  ( OK ),99.99  ( OK ),145.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.70  ( OK ),0.00  ( OK ),64.74  ( OK ),99.99  ( OK ),145.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.71  ( OK ),0.00  ( OK ),64.87  ( OK ),99.99  ( OK ),145.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.17  ( OK ),0.00  ( OK ),65.33  ( OK ),99.99  ( OK ),145.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.55  ( OK ),0.00  ( OK ),65.48  ( OK ),99.99  ( OK ),145.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.26  ( OK ),0.00  ( OK ),65.90  ( OK ),99.99  ( OK ),145.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.17  ( OK ),0.00  ( OK ),66.32  ( OK ),99.99  ( OK ),145.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.12  ( OK ),0.00  ( OK ),65.33  ( OK ),99.99  ( OK ),145.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.02  ( OK ),0.00  ( OK ),65.17  ( OK ),99.99  ( OK ),145.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.88  ( OK ),0.00  ( OK ),64.74  ( OK ),99.99  ( OK ),145.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.39  ( OK ),0.00  ( OK ),64.47  ( OK ),99.99  ( OK ),145.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.22  ( OK ),0.00  ( OK ),64.28  ( OK ),99.99  ( OK ),145.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.91  ( OK ),0.00  ( OK ),64.47  ( OK ),99.99  ( OK ),145.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.77  ( OK ),0.00  ( OK ),64.36  ( OK ),99.99  ( OK ),145.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.42  ( OK ),0.00  ( OK ),64.04  ( OK ),99.99  ( OK ),145.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.34  ( OK ),0.00  ( OK ),65.04  ( OK ),99.99  ( OK ),145.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.29  ( OK ),0.00  ( OK ),65.38  ( OK ),99.99  ( OK ),145.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.81  ( OK ),0.00  ( OK ),64.45  ( OK ),99.99  ( OK ),145.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.45  ( OK ),0.00  ( OK ),65.46  ( OK ),99.99  ( OK ),145.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.29  ( OK ),0.00  ( OK ),65.08  ( OK ),99.99  ( OK ),145.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.67  ( OK ),0.00  ( OK ),65.54  ( OK ),99.99  ( OK ),145.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.72  ( OK ),0.00  ( OK ),64.76  ( OK ),99.99  ( OK ),145.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.83  ( OK ),0.00  ( OK ),64.48  ( OK ),99.99  ( OK ),145.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.82  ( OK ),0.00  ( OK ),62.89  ( OK ),99.99  ( OK ),145.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 07:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),49.79  ( OK ),0.00  ( OK ),78.78  ( OK ),0.00  ( OK ),62.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17368.35  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 07:30:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),49.53  ( OK ),0.00  ( OK ),77.09  ( OK ),0.00  ( OK ),53.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15539.59  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 07:45:00  CST,0.00  ( Down ),1.65  ( Down ),1.50  ( Down ),49.06  ( Down ),0.00  ( Down ),75.56  ( Down ),0.00  ( Down ),52.43  ( Down ),56.00  ( Down ),1.00  ( Down ),1.00  ( Down ),12503.76  ( Down ),0.00  ( Interpolated ),
Sun  Mar 02 08:00:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),49.14  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),52.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9800.64  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 08:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),48.58  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),62.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10136.81  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 08:30:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),48.78  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),52.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9076.89  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 08:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),48.92  ( OK ),0.00  ( OK ),75.34  ( OK ),4.39  ( OK ),53.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7841.89  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 09:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),46.37  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),60.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8848.55  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 09:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),45.10  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),51.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7962.78  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 09:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),45.82  ( OK ),0.00  ( OK ),75.62  ( OK ),12.30  ( OK ),50.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7820.79  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 09:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),44.72  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( OK ),66.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8254.44  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 10:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),44.25  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),50.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7788.44  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 10:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),45.37  ( OK ),0.00  ( OK ),75.63  ( OK ),13.43  ( OK ),51.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6864.64  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 10:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),45.41  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),66.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7986.85  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 10:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),44.07  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),52.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6820.15  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 11:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),43.55  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),49.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6465.30  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 11:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),46.75  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),73.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7480.85  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 11:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),46.74  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),53.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8145.81  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 11:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),47.68  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),51.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7967.68  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 12:00:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),44.92  ( OK ),5.22  ( OK ),75.34  ( OK ),0.00  ( OK ),60.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8676.93  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 12:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),48.28  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10733.49  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),48.62  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),52.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10446.49  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 12:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),49.29  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),51.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10781.46  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 13:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),48.86  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),64.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10972.33  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 13:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),49.40  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),53.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11020.22  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 13:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),49.77  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),52.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10438.16  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 13:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),49.82  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),62.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11106.01  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 14:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),47.95  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),52.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10857.69  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 14:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),48.33  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),51.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10325.08  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 14:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),49.65  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),59.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10519.64  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 14:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),47.33  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),51.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9658.28  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 15:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),49.84  ( OK ),32.15  ( OK ),74.87  ( OK ),0.00  ( OK ),55.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8220.27  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 15:15:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),99.36  ( Down ),0.00  ( Down ),75.66  ( Down ),99.99  ( Down ),63.38  ( Down ),56.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Interpolated ),
Sun  Mar 02 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),115.13  ( OK ),0.00  ( OK ),80.99  ( OK ),99.99  ( OK ),67.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),118.62  ( OK ),0.00  ( OK ),83.33  ( OK ),99.99  ( OK ),72.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),115.21  ( OK ),0.00  ( OK ),81.03  ( OK ),99.99  ( OK ),82.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),107.08  ( OK ),0.00  ( OK ),74.46  ( OK ),99.99  ( OK ),91.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.77  ( OK ),0.00  ( OK ),70.05  ( OK ),99.99  ( OK ),105.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.38  ( OK ),0.00  ( OK ),68.27  ( OK ),99.99  ( OK ),114.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.19  ( OK ),0.00  ( OK ),67.50  ( OK ),99.99  ( OK ),122.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.54  ( OK ),0.00  ( OK ),67.04  ( OK ),99.99  ( OK ),128.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.41  ( OK ),0.00  ( OK ),66.85  ( OK ),99.99  ( OK ),132.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.61  ( OK ),0.00  ( OK ),66.89  ( OK ),99.99  ( OK ),135.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.54  ( OK ),0.00  ( OK ),66.72  ( OK ),99.99  ( OK ),138.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.76  ( OK ),0.00  ( OK ),65.40  ( OK ),99.99  ( OK ),141.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.33  ( OK ),0.00  ( OK ),63.60  ( OK ),99.99  ( OK ),143.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.75  ( OK ),0.00  ( OK ),62.95  ( OK ),99.99  ( OK ),144.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.40  ( OK ),0.00  ( OK ),62.69  ( OK ),99.99  ( OK ),144.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.09  ( OK ),0.00  ( OK ),62.07  ( OK ),99.99  ( OK ),144.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.27  ( OK ),0.00  ( OK ),61.51  ( OK ),99.99  ( OK ),144.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.28  ( OK ),0.00  ( OK ),61.48  ( OK ),99.99  ( OK ),145.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.83  ( OK ),0.00  ( OK ),61.58  ( OK ),99.99  ( OK ),145.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.96  ( OK ),0.00  ( OK ),62.14  ( OK ),99.99  ( OK ),145.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 20:30:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),83.33  ( Down ),0.00  ( Down ),61.51  ( Down ),99.99  ( Down ),145.10  ( Down ),56.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Interpolated ),
Sun  Mar 02 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.07  ( OK ),0.00  ( OK ),61.16  ( OK ),99.99  ( OK ),145.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.41  ( OK ),0.00  ( OK ),61.25  ( OK ),99.99  ( OK ),145.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.85  ( OK ),0.00  ( OK ),60.95  ( OK ),99.99  ( OK ),145.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.53  ( OK ),0.00  ( OK ),60.84  ( OK ),99.99  ( OK ),145.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.59  ( OK ),0.00  ( OK ),61.01  ( OK ),99.99  ( OK ),145.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.81  ( OK ),0.00  ( OK ),61.25  ( OK ),99.99  ( OK ),145.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.05  ( OK ),0.00  ( OK ),61.26  ( OK ),99.99  ( OK ),145.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.59  ( OK ),0.00  ( OK ),60.88  ( OK ),99.99  ( OK ),145.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.88  ( OK ),0.00  ( OK ),61.22  ( OK ),99.99  ( OK ),145.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 23:00:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),84.48  ( Down ),0.00  ( Down ),61.39  ( Down ),99.99  ( Down ),145.11  ( Down ),56.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Interpolated ),
Sun  Mar 02 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.87  ( OK ),0.00  ( OK ),61.09  ( OK ),99.99  ( OK ),145.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.99  ( OK ),0.00  ( OK ),60.75  ( OK ),99.99  ( OK ),145.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 02 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.27  ( OK ),0.00  ( OK ),61.24  ( OK ),99.99  ( OK ),145.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.11  ( OK ),0.00  ( OK ),60.93  ( OK ),99.99  ( OK ),145.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.79  ( OK ),0.00  ( OK ),60.64  ( OK ),99.99  ( OK ),145.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.76  ( OK ),0.00  ( OK ),60.67  ( OK ),99.99  ( OK ),145.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.83  ( OK ),0.00  ( OK ),61.00  ( OK ),99.99  ( OK ),145.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.90  ( OK ),0.00  ( OK ),61.45  ( OK ),99.99  ( OK ),145.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.09  ( OK ),0.00  ( OK ),61.71  ( OK ),99.99  ( OK ),144.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 01:30:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),83.03  ( Down ),0.00  ( Down ),61.70  ( Down ),99.99  ( Down ),144.96  ( Down ),56.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Interpolated ),
Mon  Mar 03 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.44  ( OK ),0.00  ( OK ),62.23  ( OK ),99.99  ( OK ),144.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.85  ( OK ),0.00  ( OK ),61.73  ( OK ),99.99  ( OK ),144.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.25  ( OK ),0.00  ( OK ),61.43  ( OK ),99.99  ( OK ),144.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.63  ( OK ),0.00  ( OK ),61.52  ( OK ),99.99  ( OK ),144.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.99  ( OK ),0.00  ( OK ),60.93  ( OK ),99.99  ( OK ),145.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.71  ( OK ),0.00  ( OK ),59.99  ( OK ),99.99  ( OK ),144.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.69  ( OK ),0.00  ( OK ),59.78  ( OK ),99.99  ( OK ),144.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.54  ( OK ),0.00  ( OK ),59.38  ( OK ),99.99  ( OK ),144.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.56  ( OK ),0.00  ( OK ),59.34  ( OK ),99.99  ( OK ),144.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.57  ( OK ),0.00  ( OK ),59.65  ( OK ),99.99  ( OK ),144.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.62  ( OK ),0.00  ( OK ),59.87  ( OK ),99.99  ( OK ),144.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.80  ( OK ),0.00  ( OK ),59.82  ( OK ),99.99  ( OK ),144.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.56  ( OK ),0.00  ( OK ),59.69  ( OK ),99.99  ( OK ),144.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.47  ( OK ),0.00  ( OK ),59.77  ( OK ),99.99  ( OK ),144.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.66  ( OK ),0.00  ( OK ),59.15  ( OK ),99.99  ( OK ),144.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.63  ( OK ),0.00  ( OK ),58.65  ( OK ),99.99  ( OK ),144.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.73  ( OK ),0.00  ( OK ),58.88  ( OK ),99.99  ( OK ),144.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.63  ( OK ),0.00  ( OK ),59.21  ( OK ),99.99  ( OK ),144.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 06:15:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),46.25  ( OK ),0.00  ( OK ),77.55  ( OK ),0.00  ( OK ),63.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17359.42  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 06:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),45.62  ( OK ),0.00  ( OK ),76.81  ( OK ),0.00  ( OK ),49.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15870.32  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 06:45:00  CST,0.00  ( Down ),1.56  ( Down ),1.50  ( Down ),45.82  ( Down ),0.00  ( Down ),76.40  ( Down ),0.00  ( Down ),48.97  ( Down ),56.00  ( Down ),1.00  ( Down ),1.00  ( Down ),14871.00  ( Down ),0.00  ( Interpolated ),
Mon  Mar 03 07:00:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),45.68  ( OK ),8.05  ( OK ),75.06  ( OK ),0.00  ( OK ),60.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10915.75  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 07:15:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),45.01  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),52.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10417.70  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 07:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),46.62  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),68.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8737.63  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 07:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),45.62  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),53.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8856.25  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 08:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),45.59  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),49.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7312.60  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 08:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),46.38  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),75.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7255.48  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 08:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),43.62  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),53.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7708.21  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 08:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),42.25  ( OK ),0.00  ( OK ),74.56  ( OK ),1.20  ( OK ),47.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8229.66  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 09:00:00  CST,0.00  ( Down ),1.48  ( Down ),1.50  ( Down ),44.41  ( Down ),0.00  ( Down ),74.69  ( Down ),0.00  ( Down ),74.21  ( Down ),56.00  ( Down ),1.00  ( Down ),1.00  ( Down ),7221.27  ( Down ),0.00  ( Interpolated ),
Mon  Mar 03 09:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),42.72  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),50.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7351.01  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 09:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.22  ( OK ),33.29  ( OK ),74.94  ( OK ),0.00  ( OK ),56.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6797.58  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 09:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.68  ( OK ),32.81  ( OK ),75.02  ( OK ),0.00  ( OK ),57.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6267.93  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 10:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.68  ( OK ),30.57  ( OK ),75.08  ( OK ),0.00  ( OK ),57.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6633.86  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 10:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),49.48  ( OK ),14.47  ( OK ),75.17  ( OK ),0.00  ( OK ),58.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5990.62  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 10:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),45.55  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),52.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6622.97  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 10:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),47.82  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),54.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6992.86  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 11:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),46.75  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),51.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7398.12  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 11:15:00  CST,0.00  ( Down ),1.47  ( Down ),1.50  ( Down ),49.56  ( Down ),0.00  ( Down ),75.33  ( Down ),0.00  ( Down ),73.95  ( Down ),56.00  ( Down ),1.00  ( Down ),1.00  ( Down ),7444.89  ( Down ),0.00  ( Interpolated ),
Mon  Mar 03 11:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.83  ( OK ),22.37  ( OK ),75.33  ( OK ),0.00  ( OK ),58.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8326.56  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 11:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.68  ( OK ),25.57  ( OK ),75.19  ( OK ),0.00  ( OK ),57.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7890.37  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 12:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.38  ( OK ),23.57  ( OK ),75.13  ( OK ),0.00  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7863.65  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 12:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.09  ( OK ),27.68  ( OK ),74.99  ( OK ),0.00  ( OK ),56.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7333.40  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 12:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.21  ( OK ),25.73  ( OK ),75.00  ( OK ),0.00  ( OK ),56.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7150.06  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 12:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.20  ( OK ),24.89  ( OK ),75.02  ( OK ),0.00  ( OK ),56.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7062.37  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 13:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.19  ( OK ),26.58  ( OK ),74.97  ( OK ),0.00  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7703.93  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 13:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.91  ( OK ),23.29  ( OK ),74.95  ( OK ),0.00  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7939.91  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 13:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.59  ( OK ),21.23  ( OK ),74.93  ( OK ),0.00  ( OK ),56.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8865.54  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 13:45:00  CST,0.00  ( Down ),1.47  ( Down ),1.50  ( Down ),53.70  ( Down ),20.22  ( Down ),74.92  ( Down ),0.00  ( Down ),56.26  ( Down ),56.00  ( Down ),1.00  ( Down ),1.00  ( Down ),9145.04  ( Down ),0.00  ( Interpolated ),
Mon  Mar 03 14:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.64  ( OK ),17.16  ( OK ),74.91  ( OK ),0.00  ( OK ),56.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9795.74  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 14:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.22  ( OK ),21.55  ( OK ),74.88  ( OK ),0.00  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9850.35  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 14:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.47  ( OK ),18.76  ( OK ),74.86  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10573.50  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 14:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.83  ( OK ),17.42  ( OK ),74.78  ( OK ),0.00  ( OK ),56.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10393.41  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 15:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.95  ( OK ),18.67  ( OK ),74.71  ( OK ),0.00  ( OK ),56.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10479.10  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 15:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.18  ( OK ),20.26  ( OK ),74.66  ( OK ),0.00  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10402.50  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.37  ( OK ),24.18  ( OK ),74.60  ( OK ),0.00  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10155.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 15:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.92  ( OK ),25.48  ( OK ),74.55  ( OK ),0.00  ( OK ),56.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9929.46  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 16:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.69  ( OK ),25.23  ( OK ),74.50  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9501.11  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 16:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.04  ( OK ),26.16  ( OK ),74.47  ( OK ),0.00  ( OK ),56.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9113.39  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 16:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.29  ( OK ),29.47  ( OK ),74.42  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8714.22  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 16:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.47  ( OK ),32.95  ( OK ),74.46  ( OK ),0.00  ( OK ),56.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8124.97  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 17:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.03  ( OK ),33.15  ( OK ),74.48  ( OK ),0.00  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7329.14  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 17:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.13  ( OK ),32.34  ( OK ),74.47  ( OK ),0.00  ( OK ),56.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6604.50  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 17:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.18  ( OK ),31.86  ( OK ),74.50  ( OK ),0.00  ( OK ),56.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6441.55  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 17:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.32  ( OK ),30.97  ( OK ),74.49  ( OK ),0.00  ( OK ),56.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6300.06  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 18:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.84  ( OK ),27.34  ( OK ),74.56  ( OK ),0.00  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6411.59  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.07  ( OK ),0.00  ( OK ),74.94  ( OK ),99.99  ( OK ),59.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.83  ( OK ),0.00  ( OK ),75.61  ( OK ),99.99  ( OK ),66.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.93  ( OK ),0.00  ( OK ),73.26  ( OK ),99.99  ( OK ),74.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),106.83  ( OK ),0.00  ( OK ),69.38  ( OK ),99.99  ( OK ),82.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.35  ( OK ),0.00  ( OK ),66.34  ( OK ),99.99  ( OK ),94.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.54  ( OK ),0.00  ( OK ),64.82  ( OK ),99.99  ( OK ),108.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.46  ( OK ),0.00  ( OK ),63.22  ( OK ),99.99  ( OK ),118.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.93  ( OK ),0.00  ( OK ),62.19  ( OK ),99.99  ( OK ),126.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.09  ( OK ),0.00  ( OK ),60.84  ( OK ),99.99  ( OK ),132.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.38  ( OK ),0.00  ( OK ),59.94  ( OK ),99.99  ( OK ),136.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.24  ( OK ),0.00  ( OK ),58.73  ( OK ),99.99  ( OK ),139.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.83  ( OK ),0.00  ( OK ),58.30  ( OK ),99.99  ( OK ),141.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.03  ( OK ),0.00  ( OK ),57.99  ( OK ),99.99  ( OK ),142.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.18  ( OK ),0.00  ( OK ),58.21  ( OK ),99.99  ( OK ),143.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.35  ( OK ),0.00  ( OK ),57.99  ( OK ),99.99  ( OK ),143.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.03  ( OK ),0.00  ( OK ),58.16  ( OK ),99.99  ( OK ),143.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.96  ( OK ),0.00  ( OK ),59.55  ( OK ),99.99  ( OK ),144.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.56  ( OK ),0.00  ( OK ),60.69  ( OK ),99.99  ( OK ),144.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.30  ( OK ),0.00  ( OK ),61.24  ( OK ),99.99  ( OK ),144.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.84  ( OK ),0.00  ( OK ),61.21  ( OK ),99.99  ( OK ),145.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.61  ( OK ),0.00  ( OK ),61.17  ( OK ),99.99  ( OK ),145.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.76  ( OK ),0.00  ( OK ),61.21  ( OK ),99.99  ( OK ),145.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 03 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.62  ( OK ),0.00  ( OK ),61.46  ( OK ),99.99  ( OK ),145.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.44  ( OK ),0.00  ( OK ),61.04  ( OK ),99.99  ( OK ),145.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.48  ( OK ),0.00  ( OK ),61.31  ( OK ),99.99  ( OK ),145.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.52  ( OK ),0.00  ( OK ),61.39  ( OK ),99.99  ( OK ),145.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.52  ( OK ),0.00  ( OK ),61.44  ( OK ),99.99  ( OK ),145.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.82  ( OK ),0.00  ( OK ),61.56  ( OK ),99.99  ( OK ),145.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.77  ( OK ),0.00  ( OK ),61.53  ( OK ),99.99  ( OK ),146.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.59  ( OK ),0.00  ( OK ),61.70  ( OK ),99.99  ( OK ),146.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.56  ( OK ),0.00  ( OK ),61.33  ( OK ),99.99  ( OK ),146.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.10  ( OK ),0.00  ( OK ),61.62  ( OK ),99.99  ( OK ),145.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.99  ( OK ),0.00  ( OK ),61.79  ( OK ),99.99  ( OK ),146.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.81  ( OK ),0.00  ( OK ),61.79  ( OK ),99.99  ( OK ),146.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.52  ( OK ),0.00  ( OK ),61.82  ( OK ),99.99  ( OK ),146.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.07  ( OK ),0.00  ( OK ),62.18  ( OK ),99.99  ( OK ),146.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.55  ( OK ),0.00  ( OK ),61.80  ( OK ),99.99  ( OK ),146.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.38  ( OK ),0.00  ( OK ),61.87  ( OK ),99.99  ( OK ),146.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.19  ( OK ),0.00  ( OK ),61.71  ( OK ),99.99  ( OK ),146.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.65  ( OK ),0.00  ( OK ),61.54  ( OK ),99.99  ( OK ),146.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.89  ( OK ),0.00  ( OK ),61.71  ( OK ),99.99  ( OK ),146.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.44  ( OK ),0.00  ( OK ),61.34  ( OK ),99.99  ( OK ),146.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.91  ( OK ),0.00  ( OK ),61.52  ( OK ),99.99  ( OK ),146.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.04  ( OK ),0.00  ( OK ),61.93  ( OK ),99.99  ( OK ),146.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.81  ( OK ),0.00  ( OK ),62.27  ( OK ),99.99  ( OK ),146.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.53  ( OK ),0.00  ( OK ),61.81  ( OK ),99.99  ( OK ),146.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.37  ( OK ),0.00  ( OK ),62.05  ( OK ),99.99  ( OK ),146.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.63  ( OK ),0.00  ( OK ),62.26  ( OK ),99.99  ( OK ),146.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 06:15:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),51.44  ( OK ),10.64  ( OK ),78.28  ( OK ),0.00  ( OK ),62.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18218.88  ( OK ),0.00  ( Interpolated ),
