TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Tue  Mar 04 06:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.79  ( OK ),5.93  ( OK ),76.16  ( OK ),0.00  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16894.05  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 06:45:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.49  ( OK ),14.14  ( OK ),74.86  ( OK ),0.00  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13831.37  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 07:00:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.46  ( OK ),16.49  ( OK ),74.43  ( OK ),0.00  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11542.22  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 07:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.05  ( OK ),11.64  ( OK ),74.33  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11342.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 07:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.71  ( OK ),9.86  ( OK ),74.56  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10662.79  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 07:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.09  ( OK ),10.74  ( OK ),74.67  ( OK ),0.00  ( OK ),56.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10508.63  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 08:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.54  ( OK ),16.55  ( OK ),74.74  ( OK ),0.00  ( OK ),56.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9751.93  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 08:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.71  ( OK ),12.12  ( OK ),74.84  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9381.67  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 08:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.06  ( OK ),12.52  ( OK ),74.86  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9138.18  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 08:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.26  ( OK ),14.81  ( OK ),74.85  ( OK ),0.00  ( OK ),56.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7803.72  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 09:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),52.93  ( OK ),12.66  ( OK ),74.97  ( OK ),0.00  ( OK ),56.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7714.90  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 09:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.08  ( OK ),14.05  ( OK ),74.96  ( OK ),0.00  ( OK ),56.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7431.93  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 09:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.22  ( OK ),13.66  ( OK ),74.95  ( OK ),0.00  ( OK ),56.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8908.55  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 09:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.55  ( OK ),18.25  ( OK ),74.88  ( OK ),0.00  ( OK ),56.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8198.74  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 10:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.88  ( OK ),14.12  ( OK ),74.84  ( OK ),0.00  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8202.23  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 10:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.11  ( OK ),16.76  ( OK ),74.73  ( OK ),0.00  ( OK ),56.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8015.75  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 10:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.24  ( OK ),14.95  ( OK ),74.71  ( OK ),0.00  ( OK ),56.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8492.01  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 10:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.71  ( OK ),12.83  ( OK ),74.79  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9416.76  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 11:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.13  ( OK ),15.82  ( OK ),74.78  ( OK ),0.00  ( OK ),56.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9752.86  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 11:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.00  ( OK ),11.72  ( OK ),74.76  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10239.07  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 11:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.17  ( OK ),14.00  ( OK ),74.76  ( OK ),0.00  ( OK ),56.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10950.86  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 11:45:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.91  ( OK ),12.10  ( OK ),74.71  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12072.91  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 12:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.33  ( OK ),17.40  ( OK ),74.48  ( OK ),0.00  ( OK ),56.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11322.60  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 12:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.71  ( OK ),14.72  ( OK ),74.47  ( OK ),0.00  ( OK ),56.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12029.88  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 12:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.69  ( OK ),14.82  ( OK ),74.44  ( OK ),0.00  ( OK ),56.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12239.66  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 12:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.59  ( OK ),15.04  ( OK ),74.41  ( OK ),0.00  ( OK ),56.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12475.79  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.46  ( OK ),19.65  ( OK ),74.42  ( OK ),0.00  ( OK ),56.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11736.60  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 13:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.72  ( OK ),18.03  ( OK ),74.44  ( OK ),0.00  ( OK ),56.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11260.67  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 13:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.52  ( OK ),15.68  ( OK ),74.40  ( OK ),0.00  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11545.48  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 13:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.65  ( OK ),14.94  ( OK ),74.46  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11664.14  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 14:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.17  ( OK ),17.18  ( OK ),74.43  ( OK ),0.00  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11225.63  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 14:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.93  ( OK ),17.57  ( OK ),74.44  ( OK ),0.00  ( OK ),56.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11576.48  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 14:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.92  ( OK ),16.68  ( OK ),74.50  ( OK ),0.00  ( OK ),56.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11826.88  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 14:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.90  ( OK ),16.95  ( OK ),74.49  ( OK ),0.00  ( OK ),56.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11606.92  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.16  ( OK ),19.13  ( OK ),74.47  ( OK ),0.00  ( OK ),56.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11496.80  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 15:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.00  ( OK ),22.58  ( OK ),74.42  ( OK ),0.00  ( OK ),56.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11174.88  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.54  ( OK ),24.23  ( OK ),74.39  ( OK ),0.00  ( OK ),56.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10791.07  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 15:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.10  ( OK ),26.42  ( OK ),74.37  ( OK ),0.00  ( OK ),56.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10606.31  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 16:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.80  ( OK ),26.93  ( OK ),74.29  ( OK ),0.00  ( OK ),56.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10091.39  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 16:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.77  ( OK ),24.86  ( OK ),74.32  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9456.14  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 16:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.38  ( OK ),31.51  ( OK ),74.40  ( OK ),0.00  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9021.13  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 16:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.71  ( OK ),29.84  ( OK ),74.42  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8595.77  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 17:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.11  ( OK ),28.23  ( OK ),74.41  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8147.43  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 17:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.33  ( OK ),32.33  ( OK ),74.38  ( OK ),0.00  ( OK ),56.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7200.81  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 17:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.28  ( OK ),36.07  ( OK ),74.42  ( OK ),0.00  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6785.63  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 17:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.68  ( OK ),31.28  ( OK ),74.46  ( OK ),0.00  ( OK ),57.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6627.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 18:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.29  ( OK ),34.07  ( OK ),74.47  ( OK ),0.00  ( OK ),57.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6506.03  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.85  ( OK ),0.00  ( OK ),75.28  ( OK ),99.99  ( OK ),58.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),111.53  ( OK ),0.00  ( OK ),77.63  ( OK ),99.99  ( OK ),64.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),114.89  ( OK ),0.00  ( OK ),78.30  ( OK ),99.99  ( OK ),70.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),112.80  ( OK ),0.00  ( OK ),76.13  ( OK ),99.99  ( OK ),78.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.61  ( OK ),0.00  ( OK ),72.39  ( OK ),99.99  ( OK ),86.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.77  ( OK ),0.00  ( OK ),69.54  ( OK ),99.99  ( OK ),96.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.48  ( OK ),0.00  ( OK ),68.12  ( OK ),99.99  ( OK ),110.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.15  ( OK ),0.00  ( OK ),66.54  ( OK ),99.99  ( OK ),119.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.87  ( OK ),0.00  ( OK ),65.37  ( OK ),99.99  ( OK ),126.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.34  ( OK ),0.00  ( OK ),64.46  ( OK ),99.99  ( OK ),133.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.42  ( OK ),0.00  ( OK ),64.09  ( OK ),99.99  ( OK ),137.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.45  ( OK ),0.00  ( OK ),63.67  ( OK ),99.99  ( OK ),140.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.16  ( OK ),0.00  ( OK ),63.21  ( OK ),99.99  ( OK ),142.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.33  ( OK ),0.00  ( OK ),63.03  ( OK ),99.99  ( OK ),143.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.62  ( OK ),0.00  ( OK ),62.17  ( OK ),99.99  ( OK ),144.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.16  ( OK ),0.00  ( OK ),61.80  ( OK ),99.99  ( OK ),145.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.30  ( OK ),0.00  ( OK ),63.39  ( OK ),99.99  ( OK ),144.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.75  ( OK ),0.00  ( OK ),64.70  ( OK ),99.99  ( OK ),145.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.91  ( OK ),0.00  ( OK ),64.89  ( OK ),99.99  ( OK ),145.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.22  ( OK ),0.00  ( OK ),65.30  ( OK ),99.99  ( OK ),145.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.17  ( OK ),0.00  ( OK ),65.34  ( OK ),99.99  ( OK ),146.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.25  ( OK ),0.00  ( OK ),65.80  ( OK ),99.99  ( OK ),146.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 04 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.36  ( OK ),0.00  ( OK ),65.58  ( OK ),99.99  ( OK ),146.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.60  ( OK ),0.00  ( OK ),65.76  ( OK ),99.99  ( OK ),146.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.52  ( OK ),0.00  ( OK ),65.69  ( OK ),99.99  ( OK ),146.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.81  ( OK ),0.00  ( OK ),65.62  ( OK ),99.99  ( OK ),146.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.72  ( OK ),0.00  ( OK ),65.80  ( OK ),99.99  ( OK ),146.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.14  ( OK ),0.00  ( OK ),65.83  ( OK ),99.99  ( OK ),146.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.33  ( OK ),0.00  ( OK ),65.74  ( OK ),99.99  ( OK ),147.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.56  ( OK ),0.00  ( OK ),65.79  ( OK ),99.99  ( OK ),147.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.24  ( OK ),0.00  ( OK ),66.32  ( OK ),99.99  ( OK ),147.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.89  ( OK ),0.00  ( OK ),66.71  ( OK ),99.99  ( OK ),147.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.19  ( OK ),0.00  ( OK ),67.17  ( OK ),99.99  ( OK ),147.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.99  ( OK ),0.00  ( OK ),67.54  ( OK ),99.99  ( OK ),146.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.30  ( OK ),0.00  ( OK ),67.54  ( OK ),99.99  ( OK ),146.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.23  ( OK ),0.00  ( OK ),67.72  ( OK ),99.99  ( OK ),147.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.32  ( OK ),0.00  ( OK ),67.31  ( OK ),99.99  ( OK ),147.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.95  ( OK ),0.00  ( OK ),67.28  ( OK ),99.99  ( OK ),147.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.50  ( OK ),0.00  ( OK ),67.22  ( OK ),99.99  ( OK ),147.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.78  ( OK ),0.00  ( OK ),66.52  ( OK ),99.99  ( OK ),146.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.25  ( OK ),0.00  ( OK ),66.00  ( OK ),99.99  ( OK ),147.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.45  ( OK ),0.00  ( OK ),66.02  ( OK ),99.99  ( OK ),147.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.14  ( OK ),0.00  ( OK ),65.83  ( OK ),99.99  ( OK ),147.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.18  ( OK ),0.00  ( OK ),65.96  ( OK ),99.99  ( OK ),147.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.05  ( OK ),0.00  ( OK ),66.03  ( OK ),99.99  ( OK ),147.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.74  ( OK ),0.00  ( OK ),65.74  ( OK ),99.99  ( OK ),147.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.06  ( OK ),0.00  ( OK ),65.76  ( OK ),99.99  ( OK ),147.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.55  ( OK ),0.00  ( OK ),65.77  ( OK ),99.99  ( OK ),146.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 06:15:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),51.68  ( OK ),19.09  ( OK ),78.38  ( OK ),0.00  ( OK ),65.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16248.80  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 06:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.52  ( OK ),10.42  ( OK ),76.41  ( OK ),0.00  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15760.48  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 06:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.46  ( OK ),16.03  ( OK ),75.02  ( OK ),0.00  ( OK ),57.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13483.02  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 07:00:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.67  ( OK ),22.43  ( OK ),74.47  ( OK ),0.00  ( OK ),57.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10842.31  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 07:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.99  ( OK ),23.59  ( OK ),74.41  ( OK ),0.00  ( OK ),57.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9926.40  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 07:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.28  ( OK ),28.30  ( OK ),74.46  ( OK ),0.00  ( OK ),57.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8555.24  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 07:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.78  ( OK ),24.63  ( OK ),74.52  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8517.59  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 08:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.62  ( OK ),22.42  ( OK ),74.65  ( OK ),0.00  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7778.13  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.59  ( OK ),23.66  ( OK ),74.77  ( OK ),0.00  ( OK ),56.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7521.32  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 08:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.12  ( OK ),26.74  ( OK ),74.86  ( OK ),0.00  ( OK ),56.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6662.18  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 08:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.35  ( OK ),31.23  ( OK ),74.90  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6708.11  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 09:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.80  ( OK ),26.98  ( OK ),74.94  ( OK ),0.00  ( OK ),56.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6517.62  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 09:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.26  ( OK ),34.72  ( OK ),74.97  ( OK ),0.00  ( OK ),56.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6266.94  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 09:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.69  ( OK ),29.07  ( OK ),75.10  ( OK ),0.00  ( OK ),56.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6546.41  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 09:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.78  ( OK ),33.29  ( OK ),75.13  ( OK ),0.00  ( OK ),56.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6812.58  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 10:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.90  ( OK ),31.10  ( OK ),75.17  ( OK ),0.00  ( OK ),56.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7238.19  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 10:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.18  ( OK ),28.59  ( OK ),75.11  ( OK ),0.00  ( OK ),56.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7695.76  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 10:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.44  ( OK ),33.20  ( OK ),75.11  ( OK ),0.00  ( OK ),56.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( Stale ),7220.89  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 10:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.97  ( OK ),29.47  ( OK ),75.11  ( OK ),0.00  ( OK ),56.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7004.25  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 11:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.30  ( OK ),26.45  ( OK ),75.05  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7382.86  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 11:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.82  ( OK ),26.14  ( OK ),75.00  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7307.31  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 11:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.06  ( OK ),24.07  ( OK ),74.94  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7758.94  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 11:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.42  ( OK ),25.08  ( OK ),74.91  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7667.70  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 12:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.86  ( OK ),24.19  ( OK ),74.93  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7668.03  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 12:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.28  ( OK ),23.64  ( OK ),74.90  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8055.68  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.57  ( OK ),26.08  ( OK ),74.81  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7983.65  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 12:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.43  ( OK ),26.59  ( OK ),74.77  ( OK ),0.00  ( OK ),56.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7520.52  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.72  ( OK ),25.39  ( OK ),74.82  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7855.58  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 13:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.11  ( OK ),27.35  ( OK ),74.86  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7863.24  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 13:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.59  ( OK ),24.99  ( OK ),74.79  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7749.70  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 13:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.02  ( OK ),22.95  ( OK ),74.77  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7793.21  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 14:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.60  ( OK ),26.82  ( OK ),74.72  ( OK ),0.00  ( OK ),56.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7654.42  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.62  ( OK ),17.65  ( OK ),74.64  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7955.99  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 14:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 14:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 15:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.18  ( OK ),19.18  ( OK ),74.59  ( OK ),0.00  ( OK ),56.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8271.90  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 15:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 15:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 15:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 16:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 16:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),52.75  ( OK ),23.56  ( OK ),74.58  ( OK ),0.00  ( OK ),56.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7048.50  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 16:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 16:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.47  ( OK ),25.52  ( OK ),74.48  ( OK ),0.00  ( OK ),56.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7042.89  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 17:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 17:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 17:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.52  ( OK ),29.66  ( OK ),74.40  ( OK ),0.00  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6227.87  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 17:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 18:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 18:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 18:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 18:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),111.24  ( OK ),0.00  ( OK ),75.88  ( OK ),99.99  ( OK ),77.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 19:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.70  ( OK ),0.00  ( OK ),67.35  ( OK ),99.99  ( OK ),102.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 19:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 20:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 20:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 20:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.11  ( OK ),0.00  ( OK ),61.25  ( OK ),99.99  ( OK ),139.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 21:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 21:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.11  ( OK ),0.00  ( OK ),60.51  ( OK ),99.99  ( OK ),143.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 21:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 22:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.08  ( OK ),0.00  ( OK ),62.07  ( OK ),99.99  ( OK ),144.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 22:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 22:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 23:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.55  ( OK ),0.00  ( OK ),63.64  ( OK ),99.99  ( OK ),146.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 05 23:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  Mar 05 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.17  ( OK ),0.00  ( OK ),63.44  ( OK ),99.99  ( OK ),146.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 00:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.26  ( OK ),0.00  ( OK ),62.96  ( OK ),99.99  ( OK ),146.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 00:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 00:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 01:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 01:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 01:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 01:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 02:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 02:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.66  ( OK ),0.00  ( OK ),63.72  ( OK ),99.99  ( OK ),146.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 02:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 03:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.53  ( OK ),0.00  ( OK ),63.50  ( OK ),99.99  ( OK ),146.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 03:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),81.53  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 03:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),81.53  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 04:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),81.53  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 04:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),81.53  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.27  ( OK ),0.00  ( OK ),63.43  ( OK ),99.99  ( OK ),146.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 04:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),81.27  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.67  ( OK ),0.00  ( OK ),63.61  ( OK ),99.99  ( OK ),146.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 05:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),81.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.38  ( OK ),0.00  ( OK ),63.35  ( OK ),99.99  ( OK ),147.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 05:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),81.38  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 06:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),81.38  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 06:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),81.38  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 06:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),81.38  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 06:45:00  CST,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),54.85  ( OK ),17.75  ( OK ),74.63  ( OK ),0.00  ( OK ),57.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14414.10  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 07:00:00  CST,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),54.85  ( OK ),17.75  ( OK ),74.63  ( OK ),0.00  ( OK ),57.60  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),14414.10  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 07:15:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.49  ( OK ),21.79  ( OK ),74.17  ( OK ),0.00  ( OK ),56.95  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11248.50  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 07:30:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.49  ( OK ),21.79  ( OK ),74.17  ( OK ),0.00  ( OK ),56.95  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11248.50  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 07:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.19  ( OK ),24.42  ( OK ),74.34  ( OK ),0.00  ( OK ),56.72  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9567.30  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 08:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.19  ( OK ),24.42  ( OK ),74.34  ( OK ),0.00  ( OK ),56.72  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9567.30  ( OK ),0.00  ( Interpolated ),
