TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Thu  Mar 06 08:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.66  ( OK ),29.66  ( OK ),74.64  ( OK ),0.00  ( OK ),56.82  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8240.33  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 08:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.66  ( OK ),29.66  ( OK ),74.64  ( OK ),0.00  ( OK ),56.82  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8240.33  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 08:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.66  ( OK ),29.66  ( OK ),74.64  ( OK ),0.00  ( OK ),56.82  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8240.33  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 09:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.66  ( OK ),29.66  ( OK ),74.64  ( OK ),0.00  ( OK ),56.82  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8240.33  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 09:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.66  ( OK ),29.66  ( OK ),74.64  ( OK ),0.00  ( OK ),56.82  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8240.33  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 09:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.66  ( OK ),29.66  ( OK ),74.64  ( OK ),0.00  ( OK ),56.82  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8240.33  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 09:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 10:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.71  ( OK ),32.67  ( OK ),75.09  ( OK ),0.00  ( OK ),56.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7480.26  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 10:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 10:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.46  ( OK ),29.81  ( OK ),74.93  ( OK ),0.00  ( OK ),56.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9257.43  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 10:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 11:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 11:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 11:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 11:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 12:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 12:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.69  ( OK ),27.12  ( OK ),74.92  ( OK ),0.00  ( OK ),56.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11366.48  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 12:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 12:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.52  ( OK ),21.47  ( OK ),74.81  ( OK ),0.00  ( OK ),56.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11913.20  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 13:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 13:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 13:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 13:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 14:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),52.18  ( OK ),17.72  ( OK ),74.80  ( OK ),0.00  ( OK ),56.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13071.65  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 14:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 14:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.05  ( OK ),29.13  ( OK ),74.74  ( OK ),0.00  ( OK ),56.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12321.16  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 14:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 15:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.47  ( OK ),34.54  ( OK ),74.68  ( OK ),0.00  ( OK ),56.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11530.60  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 15:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 15:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 15:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.99  ( OK ),20.90  ( OK ),74.72  ( OK ),0.00  ( OK ),56.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11242.27  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 16:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 16:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.89  ( OK ),33.71  ( OK ),74.65  ( OK ),0.00  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10016.39  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 16:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 16:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.70  ( OK ),30.94  ( OK ),74.67  ( OK ),0.00  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8990.94  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 17:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 17:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 17:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 17:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 18:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 18:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.34  ( OK ),0.00  ( OK ),78.39  ( OK ),99.99  ( OK ),63.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 18:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),112.91  ( OK ),0.00  ( OK ),77.54  ( OK ),99.99  ( OK ),76.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 19:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 19:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.36  ( OK ),0.00  ( OK ),69.64  ( OK ),99.99  ( OK ),108.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 20:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 20:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.23  ( OK ),0.00  ( OK ),67.38  ( OK ),99.99  ( OK ),131.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 20:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.57  ( OK ),0.00  ( OK ),66.62  ( OK ),99.99  ( OK ),139.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 21:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 21:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 21:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 22:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 22:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 22:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.09  ( OK ),0.00  ( OK ),67.82  ( OK ),99.99  ( OK ),145.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 23:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 23:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  Mar 06 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.75  ( OK ),0.00  ( OK ),68.09  ( OK ),99.99  ( OK ),146.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 06 23:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  Mar 07 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.98  ( OK ),0.00  ( OK ),68.15  ( OK ),99.99  ( OK ),147.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 00:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  Mar 07 00:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  Mar 07 00:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  Mar 07 01:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  Mar 07 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.55  ( OK ),0.00  ( OK ),68.24  ( OK ),99.99  ( OK ),147.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 01:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  Mar 07 01:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  Mar 07 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.94  ( OK ),0.00  ( OK ),66.95  ( OK ),99.99  ( OK ),148.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 02:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  Mar 07 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.54  ( OK ),0.00  ( OK ),67.43  ( OK ),99.99  ( OK ),148.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 02:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),90.54  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  Mar 07 03:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),90.54  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  Mar 07 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.72  ( OK ),0.00  ( OK ),67.17  ( OK ),99.99  ( OK ),148.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 03:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),89.72  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  Mar 07 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.86  ( OK ),0.00  ( OK ),66.66  ( OK ),99.99  ( OK ),147.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 04:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),88.86  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  Mar 07 04:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),88.86  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  Mar 07 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.91  ( OK ),0.00  ( OK ),66.18  ( OK ),99.99  ( OK ),147.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.91  ( OK ),0.00  ( OK ),66.18  ( OK ),99.99  ( OK ),147.88  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.91  ( OK ),0.00  ( OK ),66.18  ( OK ),99.99  ( OK ),147.88  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.91  ( OK ),0.00  ( OK ),66.18  ( OK ),99.99  ( OK ),147.88  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.65  ( OK ),0.00  ( OK ),65.99  ( OK ),99.99  ( OK ),147.40  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.65  ( OK ),0.00  ( OK ),65.99  ( OK ),99.99  ( OK ),147.40  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.65  ( OK ),0.00  ( OK ),65.99  ( OK ),99.99  ( OK ),147.40  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 06:15:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),51.96  ( OK ),8.24  ( OK ),78.58  ( OK ),0.00  ( OK ),61.83  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),16777.13  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 06:30:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),51.96  ( OK ),8.24  ( OK ),78.58  ( OK ),0.00  ( OK ),61.83  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),16777.13  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 06:45:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),51.96  ( OK ),8.24  ( OK ),78.58  ( OK ),0.00  ( OK ),61.83  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),16777.13  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 07:00:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.49  ( OK ),19.49  ( OK ),74.72  ( OK ),0.00  ( OK ),57.68  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11281.54  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 07:15:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.49  ( OK ),19.49  ( OK ),74.72  ( OK ),0.00  ( OK ),57.68  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11281.54  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 07:30:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.49  ( OK ),19.49  ( OK ),74.72  ( OK ),0.00  ( OK ),57.68  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11281.54  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 07:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.36  ( OK ),27.91  ( OK ),74.97  ( OK ),0.00  ( OK ),56.91  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8537.84  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 08:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.36  ( OK ),27.91  ( OK ),74.97  ( OK ),0.00  ( OK ),56.91  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8537.84  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 08:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.63  ( OK ),35.70  ( OK ),75.23  ( OK ),0.00  ( OK ),57.14  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8304.50  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 08:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.63  ( OK ),35.70  ( OK ),75.23  ( OK ),0.00  ( OK ),57.14  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8304.50  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 08:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.95  ( OK ),41.67  ( OK ),75.40  ( OK ),0.00  ( OK ),57.34  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7132.30  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 09:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.73  ( OK ),35.46  ( OK ),75.37  ( OK ),0.00  ( OK ),57.80  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7810.80  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 09:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.73  ( OK ),35.46  ( OK ),75.37  ( OK ),0.00  ( OK ),57.80  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7810.80  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 09:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.82  ( OK ),35.62  ( OK ),75.31  ( OK ),0.00  ( OK ),57.10  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8865.87  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 09:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.73  ( OK ),39.29  ( OK ),75.27  ( OK ),0.00  ( OK ),56.83  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9076.52  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 10:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.57  ( OK ),34.10  ( OK ),75.42  ( OK ),0.00  ( OK ),56.56  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9187.70  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 10:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.57  ( OK ),34.10  ( OK ),75.42  ( OK ),0.00  ( OK ),56.56  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9187.70  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 10:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.80  ( OK ),38.42  ( OK ),75.31  ( OK ),0.00  ( OK ),57.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9295.22  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 10:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.42  ( OK ),33.79  ( OK ),75.38  ( OK ),0.00  ( OK ),56.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9841.74  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 11:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.12  ( OK ),39.01  ( OK ),75.39  ( OK ),0.00  ( OK ),56.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10026.31  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 11:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.12  ( OK ),38.54  ( OK ),75.39  ( OK ),0.00  ( OK ),56.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10291.47  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 11:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.40  ( OK ),41.58  ( OK ),75.31  ( OK ),0.00  ( OK ),56.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10338.46  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 11:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.06  ( OK ),41.46  ( OK ),75.26  ( OK ),0.00  ( OK ),56.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10435.99  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 12:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.07  ( OK ),42.19  ( OK ),75.24  ( OK ),0.00  ( OK ),56.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10682.46  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.74  ( OK ),40.08  ( OK ),75.23  ( OK ),0.00  ( OK ),56.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10492.02  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.04  ( OK ),40.26  ( OK ),75.19  ( OK ),0.00  ( OK ),56.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10625.34  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 12:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.55  ( OK ),43.62  ( OK ),75.19  ( OK ),0.00  ( OK ),56.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10810.25  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 13:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.73  ( OK ),41.82  ( OK ),75.24  ( OK ),0.00  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11232.40  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 13:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.98  ( OK ),43.93  ( OK ),75.24  ( OK ),0.00  ( OK ),56.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11386.68  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 13:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.82  ( OK ),43.20  ( OK ),75.26  ( OK ),0.00  ( OK ),56.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11027.02  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 13:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.19  ( OK ),42.25  ( OK ),75.24  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11112.14  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 14:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.20  ( OK ),43.27  ( OK ),75.24  ( OK ),0.00  ( OK ),56.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10813.28  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 14:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.40  ( OK ),48.27  ( OK ),75.25  ( OK ),0.00  ( OK ),56.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10531.95  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 14:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.53  ( OK ),44.45  ( OK ),75.26  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10832.28  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 14:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.92  ( OK ),41.67  ( OK ),75.25  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9821.81  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.14  ( OK ),43.67  ( OK ),75.25  ( OK ),0.00  ( OK ),56.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9828.79  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 15:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.30  ( OK ),47.56  ( OK ),75.23  ( OK ),0.00  ( OK ),56.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9851.81  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.90  ( OK ),49.61  ( OK ),75.31  ( OK ),0.00  ( OK ),56.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9865.32  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 15:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.09  ( OK ),50.69  ( OK ),75.32  ( OK ),0.00  ( OK ),56.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9503.28  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 16:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.02  ( OK ),50.64  ( OK ),75.35  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9050.02  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 16:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.68  ( OK ),47.79  ( OK ),75.40  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8450.76  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 16:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.79  ( OK ),44.68  ( OK ),75.45  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7735.96  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 16:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.87  ( OK ),45.00  ( OK ),75.45  ( OK ),0.00  ( OK ),56.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7193.27  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 17:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.09  ( OK ),45.24  ( OK ),75.37  ( OK ),0.00  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6314.75  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 17:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.91  ( OK ),44.83  ( OK ),75.34  ( OK ),0.00  ( OK ),56.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6633.65  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 17:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.81  ( OK ),43.02  ( OK ),75.31  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6055.16  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 17:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.10  ( OK ),44.97  ( OK ),75.25  ( OK ),0.00  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6378.96  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 18:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.04  ( OK ),44.00  ( OK ),75.28  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5943.45  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),57.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.62  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),58.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.99  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),59.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.09  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),59.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.23  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),59.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.42  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),60.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.66  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),60.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.86  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),60.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.97  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),60.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.09  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),60.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.13  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),60.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.15  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),60.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.18  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),60.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.20  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),60.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.27  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),60.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.33  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),60.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.60  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),61.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.72  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),61.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.52  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),61.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.35  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),61.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.19  ( OK ),0.00  ( OK ),76.45  ( OK ),0.00  ( OK ),61.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.19  ( OK ),0.00  ( OK ),76.56  ( OK ),0.00  ( OK ),61.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 07 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.32  ( OK ),0.00  ( OK ),76.58  ( OK ),0.00  ( OK ),62.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.47  ( OK ),0.00  ( OK ),76.50  ( OK ),0.00  ( OK ),62.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.42  ( OK ),0.00  ( OK ),76.56  ( OK ),0.00  ( OK ),62.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.34  ( OK ),0.00  ( OK ),76.60  ( OK ),0.00  ( OK ),62.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.24  ( OK ),0.00  ( OK ),76.68  ( OK ),0.00  ( OK ),62.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.77  ( OK ),0.00  ( OK ),76.74  ( OK ),0.00  ( OK ),62.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.45  ( OK ),0.00  ( OK ),76.64  ( OK ),0.00  ( OK ),62.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.82  ( OK ),0.00  ( OK ),77.05  ( OK ),0.00  ( OK ),62.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.78  ( OK ),0.00  ( OK ),77.11  ( OK ),0.00  ( OK ),62.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.91  ( OK ),0.00  ( OK ),77.18  ( OK ),0.00  ( OK ),63.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.67  ( OK ),0.00  ( OK ),77.30  ( OK ),0.00  ( OK ),63.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.90  ( OK ),0.00  ( OK ),77.17  ( OK ),0.00  ( OK ),63.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.75  ( OK ),0.00  ( OK ),77.15  ( OK ),0.00  ( OK ),63.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.89  ( OK ),0.00  ( OK ),77.02  ( OK ),0.00  ( OK ),64.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.56  ( OK ),0.00  ( OK ),77.09  ( OK ),0.00  ( OK ),64.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.39  ( OK ),0.00  ( OK ),77.28  ( OK ),0.00  ( OK ),64.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.26  ( OK ),0.00  ( OK ),77.34  ( OK ),0.00  ( OK ),65.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.53  ( OK ),0.00  ( OK ),77.13  ( OK ),0.00  ( OK ),65.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.75  ( OK ),0.00  ( OK ),76.94  ( OK ),0.00  ( OK ),65.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.64  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),65.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.33  ( OK ),0.00  ( OK ),77.15  ( OK ),0.00  ( OK ),65.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.24  ( OK ),0.00  ( OK ),77.16  ( OK ),0.00  ( OK ),65.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.04  ( OK ),0.00  ( OK ),77.22  ( OK ),0.00  ( OK ),65.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.78  ( OK ),0.00  ( OK ),77.29  ( OK ),0.00  ( OK ),65.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.12  ( OK ),0.00  ( OK ),77.06  ( OK ),0.00  ( OK ),65.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.60  ( OK ),0.00  ( OK ),76.95  ( OK ),0.00  ( OK ),66.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.64  ( OK ),0.00  ( OK ),77.66  ( OK ),99.99  ( OK ),66.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),113.92  ( OK ),0.00  ( OK ),80.96  ( OK ),99.99  ( OK ),71.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),116.99  ( OK ),0.00  ( OK ),83.43  ( OK ),99.99  ( OK ),75.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),118.84  ( OK ),0.00  ( OK ),86.07  ( OK ),99.99  ( OK ),79.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),115.65  ( OK ),0.00  ( OK ),84.41  ( OK ),99.99  ( OK ),84.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),112.94  ( OK ),0.00  ( OK ),82.83  ( OK ),99.99  ( OK ),89.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.97  ( OK ),0.00  ( OK ),81.60  ( OK ),99.99  ( OK ),94.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),114.52  ( OK ),0.00  ( OK ),79.73  ( OK ),99.99  ( OK ),100.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),113.44  ( OK ),0.00  ( OK ),78.41  ( OK ),99.99  ( OK ),109.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),111.13  ( OK ),0.00  ( OK ),77.58  ( OK ),99.99  ( OK ),115.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),106.97  ( OK ),0.00  ( OK ),77.88  ( OK ),99.99  ( OK ),123.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.61  ( OK ),0.00  ( OK ),78.46  ( OK ),99.99  ( OK ),129.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 09:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.74  ( OK ),0.00  ( OK ),78.72  ( OK ),99.99  ( OK ),134.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.53  ( OK ),0.00  ( OK ),78.52  ( OK ),99.99  ( OK ),137.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
