TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Sat  Mar 08 09:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.88  ( OK ),0.00  ( OK ),78.16  ( OK ),99.99  ( OK ),141.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 10:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.61  ( OK ),0.00  ( OK ),77.79  ( OK ),99.99  ( OK ),143.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 10:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.77  ( OK ),0.00  ( OK ),77.42  ( OK ),99.99  ( OK ),145.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.28  ( OK ),0.00  ( OK ),77.37  ( OK ),99.99  ( OK ),146.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.80  ( OK ),0.00  ( OK ),77.50  ( OK ),99.99  ( OK ),146.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.54  ( OK ),0.00  ( OK ),77.34  ( OK ),99.99  ( OK ),147.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.85  ( OK ),0.00  ( OK ),78.13  ( OK ),99.99  ( OK ),147.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.85  ( OK ),0.00  ( OK ),77.95  ( OK ),99.99  ( OK ),147.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.05  ( OK ),0.00  ( OK ),77.86  ( OK ),99.99  ( OK ),148.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.44  ( OK ),0.00  ( OK ),77.80  ( OK ),99.99  ( OK ),148.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.71  ( OK ),0.00  ( OK ),78.18  ( OK ),99.99  ( OK ),148.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.67  ( OK ),0.00  ( OK ),78.09  ( OK ),99.99  ( OK ),148.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 12:45:00  CST,0.00  ( OK ),0.01  ( OK ),1.50  ( OK ),98.79  ( OK ),0.00  ( OK ),78.00  ( OK ),99.99  ( OK ),147.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 13:00:00  CST,0.00  ( OK ),0.01  ( OK ),1.50  ( OK ),96.98  ( OK ),0.00  ( OK ),80.85  ( OK ),99.99  ( OK ),146.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 13:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.13  ( OK ),0.00  ( OK ),81.15  ( OK ),99.99  ( OK ),147.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 13:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.74  ( OK ),0.00  ( OK ),77.59  ( OK ),99.99  ( OK ),148.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 13:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.91  ( OK ),0.00  ( OK ),74.63  ( OK ),99.99  ( OK ),148.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 14:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.90  ( OK ),0.00  ( OK ),73.03  ( OK ),99.99  ( OK ),148.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.24  ( OK ),0.00  ( OK ),72.38  ( OK ),99.99  ( OK ),148.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 14:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.30  ( OK ),0.00  ( OK ),72.01  ( OK ),99.99  ( OK ),148.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 14:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.72  ( OK ),0.00  ( OK ),72.11  ( OK ),99.99  ( OK ),148.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 15:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.99  ( OK ),0.00  ( OK ),71.81  ( OK ),99.99  ( OK ),148.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 15:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.09  ( OK ),0.00  ( OK ),71.88  ( OK ),99.99  ( OK ),148.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.36  ( OK ),0.00  ( OK ),71.96  ( OK ),99.99  ( OK ),148.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.91  ( OK ),0.00  ( OK ),71.84  ( OK ),99.99  ( OK ),148.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.98  ( OK ),0.00  ( OK ),72.03  ( OK ),99.99  ( OK ),148.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.79  ( OK ),0.00  ( OK ),71.70  ( OK ),99.99  ( OK ),148.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.80  ( OK ),0.00  ( OK ),71.48  ( OK ),99.99  ( OK ),148.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.40  ( OK ),0.00  ( OK ),71.28  ( OK ),99.99  ( OK ),148.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.33  ( OK ),0.00  ( OK ),71.21  ( OK ),99.99  ( OK ),148.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.54  ( OK ),0.00  ( OK ),71.22  ( OK ),99.99  ( OK ),148.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.08  ( OK ),0.00  ( OK ),71.06  ( OK ),99.99  ( OK ),148.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.36  ( OK ),0.00  ( OK ),70.95  ( OK ),99.99  ( OK ),148.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.86  ( OK ),0.00  ( OK ),70.87  ( OK ),99.99  ( OK ),148.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.08  ( OK ),0.00  ( OK ),70.65  ( OK ),99.99  ( OK ),148.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.63  ( OK ),0.00  ( OK ),70.49  ( OK ),99.99  ( OK ),148.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.72  ( OK ),0.00  ( OK ),70.65  ( OK ),99.99  ( OK ),148.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.78  ( OK ),0.00  ( OK ),70.60  ( OK ),99.99  ( OK ),148.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.62  ( OK ),0.00  ( OK ),70.56  ( OK ),99.99  ( OK ),148.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.09  ( OK ),0.00  ( OK ),70.60  ( OK ),99.99  ( OK ),148.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.88  ( OK ),0.00  ( OK ),70.67  ( OK ),99.99  ( OK ),148.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.86  ( OK ),0.00  ( OK ),70.78  ( OK ),99.99  ( OK ),148.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.79  ( OK ),0.00  ( OK ),70.45  ( OK ),99.99  ( OK ),148.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.59  ( OK ),0.00  ( OK ),70.28  ( OK ),99.99  ( OK ),148.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.28  ( OK ),0.00  ( OK ),69.99  ( OK ),99.99  ( OK ),148.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.53  ( OK ),0.00  ( OK ),69.34  ( OK ),99.99  ( OK ),148.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.61  ( OK ),0.00  ( OK ),69.57  ( OK ),99.99  ( OK ),148.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.49  ( OK ),0.00  ( OK ),69.32  ( OK ),99.99  ( OK ),148.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.16  ( OK ),0.00  ( OK ),69.00  ( OK ),99.99  ( OK ),148.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.83  ( OK ),0.00  ( OK ),68.78  ( OK ),99.99  ( OK ),148.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.18  ( OK ),0.00  ( OK ),68.90  ( OK ),99.99  ( OK ),148.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.37  ( OK ),0.00  ( OK ),68.96  ( OK ),99.99  ( OK ),148.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 08 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.73  ( OK ),0.00  ( OK ),68.54  ( OK ),99.99  ( OK ),148.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.38  ( OK ),0.00  ( OK ),68.71  ( OK ),99.99  ( OK ),148.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.19  ( OK ),0.00  ( OK ),68.63  ( OK ),99.99  ( OK ),148.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.68  ( OK ),0.00  ( OK ),68.55  ( OK ),99.99  ( OK ),148.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.34  ( OK ),0.00  ( OK ),68.63  ( OK ),99.99  ( OK ),148.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.20  ( OK ),0.00  ( OK ),68.87  ( OK ),99.99  ( OK ),148.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.32  ( OK ),0.00  ( OK ),68.65  ( OK ),99.99  ( OK ),148.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.35  ( OK ),0.00  ( OK ),68.61  ( OK ),99.99  ( OK ),148.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.27  ( OK ),0.00  ( OK ),68.82  ( OK ),99.99  ( OK ),148.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.41  ( OK ),0.00  ( OK ),68.87  ( OK ),99.99  ( OK ),148.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.03  ( OK ),0.00  ( OK ),68.71  ( OK ),99.99  ( OK ),148.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.21  ( OK ),0.00  ( OK ),68.84  ( OK ),99.99  ( OK ),148.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.44  ( OK ),0.00  ( OK ),68.82  ( OK ),99.99  ( OK ),148.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.04  ( OK ),0.00  ( OK ),68.49  ( OK ),99.99  ( OK ),148.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.30  ( OK ),0.00  ( OK ),68.72  ( OK ),99.99  ( OK ),148.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.33  ( OK ),0.00  ( OK ),68.44  ( OK ),99.99  ( OK ),148.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.83  ( OK ),0.00  ( OK ),68.40  ( OK ),99.99  ( OK ),148.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.11  ( OK ),0.00  ( OK ),68.71  ( OK ),99.99  ( OK ),148.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.13  ( OK ),0.00  ( OK ),68.48  ( OK ),99.99  ( OK ),148.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.14  ( OK ),0.00  ( OK ),68.27  ( OK ),99.99  ( OK ),148.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.22  ( OK ),0.00  ( OK ),68.61  ( OK ),99.99  ( OK ),148.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.24  ( OK ),0.00  ( OK ),68.40  ( OK ),99.99  ( OK ),148.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.71  ( OK ),0.00  ( OK ),67.94  ( OK ),99.99  ( OK ),148.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.46  ( OK ),0.00  ( OK ),68.56  ( OK ),99.99  ( OK ),148.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.67  ( OK ),0.00  ( OK ),68.72  ( OK ),99.99  ( OK ),148.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.58  ( OK ),0.00  ( OK ),69.22  ( OK ),99.99  ( OK ),148.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.65  ( OK ),0.00  ( OK ),69.05  ( OK ),99.99  ( OK ),148.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.74  ( OK ),0.00  ( OK ),69.19  ( OK ),99.99  ( OK ),148.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.14  ( OK ),0.00  ( OK ),69.45  ( OK ),99.99  ( OK ),148.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.71  ( OK ),0.00  ( OK ),69.86  ( OK ),99.99  ( OK ),148.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.01  ( OK ),0.00  ( OK ),69.87  ( OK ),99.99  ( OK ),148.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.82  ( OK ),0.00  ( OK ),69.49  ( OK ),99.99  ( OK ),148.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.38  ( OK ),0.00  ( OK ),70.13  ( OK ),99.99  ( OK ),149.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.80  ( OK ),0.00  ( OK ),69.23  ( OK ),99.99  ( OK ),149.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 09:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.98  ( OK ),0.00  ( OK ),70.11  ( OK ),99.99  ( OK ),149.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.68  ( OK ),0.00  ( OK ),70.55  ( OK ),99.99  ( OK ),149.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 09:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.99  ( OK ),0.00  ( OK ),70.61  ( OK ),99.99  ( OK ),149.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 10:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.58  ( OK ),0.00  ( OK ),71.27  ( OK ),99.99  ( OK ),149.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 10:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.07  ( OK ),0.00  ( OK ),71.03  ( OK ),99.99  ( OK ),149.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.97  ( OK ),0.00  ( OK ),70.93  ( OK ),99.99  ( OK ),149.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.17  ( OK ),0.00  ( OK ),71.15  ( OK ),99.99  ( OK ),149.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.24  ( OK ),0.00  ( OK ),71.79  ( OK ),0.00  ( OK ),149.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.09  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( OK ),144.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.41  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),135.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),125.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),116.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.06  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),108.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.34  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),102.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 12:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.30  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),97.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 13:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.42  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),93.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 13:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),90.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 13:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.23  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),88.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 13:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.99  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),86.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 14:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),84.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.80  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),83.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 14:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.56  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),81.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 14:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.33  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),80.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 15:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.26  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),79.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 15:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.95  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),78.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.70  ( OK ),0.00  ( OK ),76.78  ( OK ),0.00  ( OK ),77.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.29  ( OK ),0.00  ( OK ),77.20  ( OK ),0.00  ( OK ),76.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.18  ( OK ),0.00  ( OK ),77.29  ( OK ),0.00  ( OK ),75.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.01  ( OK ),0.00  ( OK ),77.50  ( OK ),0.00  ( OK ),75.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.60  ( OK ),0.00  ( OK ),78.08  ( OK ),0.00  ( OK ),74.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.53  ( OK ),0.00  ( OK ),78.10  ( OK ),0.00  ( OK ),73.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.42  ( OK ),0.00  ( OK ),78.23  ( OK ),0.00  ( OK ),73.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.26  ( OK ),0.00  ( OK ),78.37  ( OK ),0.00  ( OK ),72.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.28  ( OK ),0.00  ( OK ),78.34  ( OK ),0.00  ( OK ),72.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.41  ( OK ),0.00  ( OK ),78.07  ( OK ),0.00  ( OK ),72.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.33  ( OK ),0.00  ( OK ),78.23  ( OK ),0.00  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.26  ( OK ),0.00  ( OK ),78.25  ( OK ),0.00  ( OK ),71.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.26  ( OK ),0.00  ( OK ),78.14  ( OK ),0.00  ( OK ),71.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.20  ( OK ),0.00  ( OK ),78.13  ( OK ),0.00  ( OK ),71.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.49  ( OK ),0.00  ( OK ),77.60  ( OK ),0.00  ( OK ),70.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.36  ( OK ),0.00  ( OK ),77.79  ( OK ),0.00  ( OK ),70.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.42  ( OK ),0.00  ( OK ),77.73  ( OK ),0.00  ( OK ),70.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.37  ( OK ),0.00  ( OK ),77.60  ( OK ),0.00  ( OK ),70.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.43  ( OK ),0.00  ( OK ),77.23  ( OK ),0.00  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.32  ( OK ),0.00  ( OK ),77.19  ( OK ),0.00  ( OK ),70.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.27  ( OK ),0.00  ( OK ),77.03  ( OK ),0.00  ( OK ),70.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.63  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),69.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.65  ( OK ),0.00  ( OK ),76.38  ( OK ),0.00  ( OK ),69.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.65  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),69.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.81  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),69.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.81  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),69.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.94  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),69.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.91  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),69.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.63  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),69.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 09 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.49  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),69.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.31  ( OK ),0.00  ( OK ),76.68  ( OK ),0.00  ( OK ),69.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.32  ( OK ),0.00  ( OK ),76.47  ( OK ),0.00  ( OK ),69.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.29  ( OK ),0.00  ( OK ),76.56  ( OK ),0.00  ( OK ),69.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.59  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),69.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.84  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),69.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.09  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),69.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.91  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),69.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.90  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),69.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.89  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),69.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.95  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),69.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.55  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),69.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.29  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),69.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.34  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),69.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.46  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),69.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.32  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),69.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.03  ( OK ),0.00  ( OK ),76.36  ( OK ),0.00  ( OK ),68.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.95  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),68.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.83  ( OK ),0.00  ( OK ),76.60  ( OK ),0.00  ( OK ),68.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.88  ( OK ),0.00  ( OK ),76.74  ( OK ),0.00  ( OK ),68.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.68  ( OK ),0.00  ( OK ),77.09  ( OK ),0.00  ( OK ),68.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.56  ( OK ),0.00  ( OK ),77.27  ( OK ),0.00  ( OK ),68.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 05:15:00  CST,0.00  ( OK ),1.35  ( OK ),1.50  ( OK ),53.67  ( OK ),33.86  ( OK ),76.14  ( OK ),0.00  ( OK ),55.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17231.74  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 05:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.34  ( OK ),36.28  ( OK ),75.40  ( OK ),0.00  ( OK ),56.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15535.50  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 05:45:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.05  ( OK ),37.44  ( OK ),75.38  ( OK ),0.00  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14136.76  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 06:00:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.04  ( OK ),37.24  ( OK ),75.52  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12411.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 06:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.31  ( OK ),37.15  ( OK ),75.60  ( OK ),0.00  ( OK ),56.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12077.01  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 06:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.06  ( OK ),37.62  ( OK ),75.71  ( OK ),0.00  ( OK ),56.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11963.65  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 06:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.04  ( OK ),39.19  ( OK ),75.85  ( OK ),0.00  ( OK ),56.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10861.51  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 07:00:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.84  ( OK ),37.49  ( OK ),75.99  ( OK ),0.00  ( OK ),56.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10084.33  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 07:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.21  ( OK ),39.77  ( OK ),76.03  ( OK ),0.00  ( OK ),57.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10523.97  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 07:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.30  ( OK ),42.92  ( OK ),76.09  ( OK ),0.00  ( OK ),57.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9461.98  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 07:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.15  ( OK ),37.80  ( OK ),76.18  ( OK ),0.00  ( OK ),56.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10055.65  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 08:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.11  ( OK ),41.44  ( OK ),76.22  ( OK ),0.00  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9800.01  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 08:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.68  ( OK ),41.55  ( OK ),76.14  ( OK ),0.00  ( OK ),57.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10482.03  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 08:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.48  ( OK ),46.13  ( OK ),76.16  ( OK ),0.00  ( OK ),57.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10066.16  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 08:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.52  ( OK ),40.24  ( OK ),76.24  ( OK ),0.00  ( OK ),56.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10474.92  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 09:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.26  ( OK ),44.40  ( OK ),76.17  ( OK ),0.00  ( OK ),57.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10686.81  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 09:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.04  ( OK ),45.46  ( OK ),76.22  ( OK ),0.00  ( OK ),57.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11298.83  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 09:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.19  ( OK ),48.81  ( OK ),76.22  ( OK ),0.00  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11310.84  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 09:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.04  ( OK ),50.53  ( OK ),76.37  ( OK ),0.00  ( OK ),56.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11279.47  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 10:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.04  ( OK ),51.82  ( OK ),76.48  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11246.49  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 10:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.70  ( OK ),50.40  ( OK ),76.50  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11446.68  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 10:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.29  ( OK ),53.19  ( OK ),76.48  ( OK ),0.00  ( OK ),56.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11264.21  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 10:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.23  ( OK ),54.79  ( OK ),76.62  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11665.89  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 11:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.68  ( OK ),52.28  ( OK ),76.57  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11965.35  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 11:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.96  ( OK ),51.16  ( OK ),76.57  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12415.45  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 11:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.11  ( OK ),53.69  ( OK ),76.55  ( OK ),0.00  ( OK ),56.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12205.14  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 11:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.18  ( OK ),56.31  ( OK ),76.54  ( OK ),0.00  ( OK ),56.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12627.19  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 12:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.15  ( OK ),59.73  ( OK ),76.65  ( OK ),0.00  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12765.63  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.95  ( OK ),61.18  ( OK ),76.81  ( OK ),0.00  ( OK ),56.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12405.74  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.96  ( OK ),61.56  ( OK ),76.82  ( OK ),0.00  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12315.84  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 12:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.16  ( OK ),62.37  ( OK ),76.84  ( OK ),0.00  ( OK ),56.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12817.29  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 13:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.64  ( OK ),59.31  ( OK ),76.87  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13131.51  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 13:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.50  ( OK ),55.72  ( OK ),76.88  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12822.36  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 13:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.66  ( OK ),51.97  ( OK ),76.91  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12771.40  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 13:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.80  ( OK ),57.49  ( OK ),76.76  ( OK ),0.00  ( OK ),56.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12584.38  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 14:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.49  ( OK ),63.12  ( OK ),76.90  ( OK ),0.00  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12864.06  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.46  ( OK ),68.25  ( OK ),76.98  ( OK ),0.00  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12470.42  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 14:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.11  ( OK ),68.80  ( OK ),77.17  ( OK ),0.00  ( OK ),56.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12732.16  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 14:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.08  ( OK ),70.32  ( OK ),77.23  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12314.68  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.43  ( OK ),64.38  ( OK ),77.34  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11951.47  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 15:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),52.88  ( OK ),49.97  ( OK ),77.82  ( OK ),0.00  ( OK ),55.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11741.51  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 15:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.24  ( OK ),49.73  ( OK ),77.20  ( OK ),0.00  ( OK ),56.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11826.65  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 15:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.14  ( OK ),51.46  ( OK ),76.83  ( OK ),0.00  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11741.04  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 16:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.83  ( OK ),49.62  ( OK ),76.92  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11764.22  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 16:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.84  ( OK ),50.54  ( OK ),76.94  ( OK ),0.00  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11117.06  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 16:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.66  ( OK ),48.42  ( OK ),76.95  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10758.44  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 16:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.73  ( OK ),45.24  ( OK ),76.90  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10541.20  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 17:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.99  ( OK ),48.75  ( OK ),76.77  ( OK ),0.00  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9996.86  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.13  ( OK ),0.00  ( OK ),77.69  ( OK ),0.00  ( OK ),57.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.89  ( OK ),0.00  ( OK ),78.20  ( OK ),0.00  ( OK ),58.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.55  ( OK ),0.00  ( OK ),78.17  ( OK ),0.00  ( OK ),59.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.02  ( OK ),0.00  ( OK ),78.03  ( OK ),0.00  ( OK ),60.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.55  ( OK ),0.00  ( OK ),77.68  ( OK ),0.00  ( OK ),60.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.05  ( OK ),0.00  ( OK ),77.29  ( OK ),0.00  ( OK ),61.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.20  ( OK ),0.00  ( OK ),77.19  ( OK ),0.00  ( OK ),61.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.24  ( OK ),0.00  ( OK ),77.07  ( OK ),0.00  ( OK ),61.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
