TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Mon  Mar 10 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.26  ( OK ),0.00  ( OK ),76.90  ( OK ),0.00  ( OK ),62.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.30  ( OK ),0.00  ( OK ),76.77  ( OK ),0.00  ( OK ),62.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.37  ( OK ),0.00  ( OK ),76.58  ( OK ),0.00  ( OK ),62.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.38  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),62.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.48  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),63.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.58  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),63.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.85  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),63.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.88  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),63.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.73  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( OK ),63.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.56  ( OK ),0.00  ( OK ),76.14  ( OK ),0.00  ( OK ),63.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.52  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),63.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.55  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),63.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.83  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),63.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.91  ( OK ),0.00  ( OK ),76.88  ( OK ),0.00  ( OK ),64.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.00  ( OK ),0.00  ( OK ),77.18  ( OK ),0.00  ( OK ),64.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.11  ( OK ),0.00  ( OK ),77.29  ( OK ),0.00  ( OK ),64.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.21  ( OK ),0.00  ( OK ),77.40  ( OK ),0.00  ( OK ),64.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.15  ( OK ),0.00  ( OK ),77.49  ( OK ),0.00  ( OK ),64.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 10 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.29  ( OK ),0.00  ( OK ),77.48  ( OK ),0.00  ( OK ),64.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.29  ( OK ),0.00  ( OK ),77.50  ( OK ),0.00  ( OK ),64.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.28  ( OK ),0.00  ( OK ),77.52  ( OK ),0.00  ( OK ),64.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.29  ( OK ),0.00  ( OK ),77.51  ( OK ),0.00  ( OK ),64.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.97  ( OK ),0.00  ( OK ),77.64  ( OK ),0.00  ( OK ),64.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.84  ( OK ),0.00  ( OK ),77.67  ( OK ),0.00  ( OK ),65.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.76  ( OK ),0.00  ( OK ),77.69  ( OK ),0.00  ( OK ),65.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.70  ( OK ),0.00  ( OK ),77.66  ( OK ),0.00  ( OK ),65.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.62  ( OK ),0.00  ( OK ),77.68  ( OK ),0.00  ( OK ),65.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.67  ( OK ),0.00  ( OK ),77.62  ( OK ),0.00  ( OK ),65.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.63  ( OK ),0.00  ( OK ),77.53  ( OK ),0.00  ( OK ),65.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.67  ( OK ),0.00  ( OK ),77.39  ( OK ),0.00  ( OK ),65.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.57  ( OK ),0.00  ( OK ),77.34  ( OK ),0.00  ( OK ),65.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.56  ( OK ),0.00  ( OK ),77.21  ( OK ),0.00  ( OK ),65.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.45  ( OK ),0.00  ( OK ),77.18  ( OK ),0.00  ( OK ),65.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.40  ( OK ),0.00  ( OK ),77.13  ( OK ),0.00  ( OK ),65.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.35  ( OK ),0.00  ( OK ),77.04  ( OK ),0.00  ( OK ),65.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.26  ( OK ),0.00  ( OK ),76.85  ( OK ),0.00  ( OK ),64.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.15  ( OK ),0.00  ( OK ),76.75  ( OK ),0.00  ( OK ),64.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.90  ( OK ),0.00  ( OK ),76.66  ( OK ),0.00  ( OK ),64.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.50  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),64.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 05:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),59.92  ( OK ),0.00  ( OK ),76.45  ( OK ),0.00  ( OK ),64.81  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 05:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.23  ( OK ),28.20  ( OK ),75.10  ( OK ),0.00  ( OK ),55.13  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),16200.56  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 05:30:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),51.31  ( OK ),17.40  ( OK ),74.69  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13070.40  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 05:45:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.20  ( OK ),32.34  ( OK ),74.78  ( OK ),0.00  ( OK ),56.68  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11385.77  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 06:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),52.53  ( OK ),27.00  ( OK ),74.92  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),10823.42  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 06:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.84  ( OK ),26.34  ( OK ),75.10  ( OK ),0.00  ( OK ),56.50  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),10391.38  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 06:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.77  ( OK ),20.63  ( OK ),75.17  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12101.90  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 06:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.34  ( OK ),23.89  ( OK ),75.19  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11666.32  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 07:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.89  ( OK ),26.80  ( OK ),75.26  ( OK ),0.00  ( OK ),56.56  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11559.36  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 07:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),51.10  ( OK ),10.40  ( OK ),75.31  ( OK ),0.00  ( OK ),55.81  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11625.95  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 07:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.62  ( OK ),31.30  ( OK ),75.33  ( OK ),0.00  ( OK ),56.82  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12494.60  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 07:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.60  ( OK ),36.98  ( OK ),75.32  ( OK ),0.00  ( OK ),56.63  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12090.57  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 08:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.90  ( OK ),39.47  ( OK ),75.32  ( OK ),0.00  ( OK ),56.46  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12127.43  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 08:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.79  ( OK ),36.76  ( OK ),75.31  ( OK ),0.00  ( OK ),56.39  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12442.86  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 08:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.23  ( OK ),38.15  ( OK ),75.26  ( OK ),0.00  ( OK ),56.67  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12428.41  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 08:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.39  ( OK ),41.87  ( OK ),75.27  ( OK ),0.00  ( OK ),56.94  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12546.73  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 09:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.70  ( OK ),43.30  ( OK ),75.30  ( OK ),0.00  ( OK ),56.97  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13310.86  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 09:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.70  ( OK ),43.94  ( OK ),75.33  ( OK ),0.00  ( OK ),56.98  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13356.61  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 09:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.87  ( OK ),43.84  ( OK ),75.34  ( OK ),0.00  ( OK ),56.80  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13428.22  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 09:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.96  ( OK ),43.97  ( OK ),75.33  ( OK ),0.00  ( OK ),56.76  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13456.35  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 10:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.80  ( OK ),43.97  ( OK ),75.29  ( OK ),0.00  ( OK ),56.75  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13997.15  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 10:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.30  ( OK ),44.38  ( OK ),75.26  ( OK ),0.00  ( OK ),56.76  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13555.82  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 10:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.14  ( OK ),46.17  ( OK ),75.25  ( OK ),0.00  ( OK ),56.86  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13315.31  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 10:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.18  ( OK ),50.40  ( OK ),75.33  ( OK ),0.00  ( OK ),56.45  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13373.25  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 11:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.11  ( OK ),52.52  ( OK ),75.41  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12765.46  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 11:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.15  ( OK ),54.54  ( OK ),75.53  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13048.38  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 11:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.49  ( OK ),48.19  ( OK ),75.56  ( OK ),0.00  ( OK ),55.51  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13444.18  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 11:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.49  ( OK ),48.19  ( OK ),75.56  ( OK ),0.00  ( OK ),55.51  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13444.18  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 12:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.71  ( OK ),42.68  ( OK ),75.40  ( OK ),0.00  ( OK ),55.81  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13007.52  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 12:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.71  ( OK ),42.68  ( OK ),75.40  ( OK ),0.00  ( OK ),55.81  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13007.52  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 12:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.17  ( OK ),43.88  ( OK ),75.35  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12825.98  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 12:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.99  ( OK ),41.63  ( OK ),75.33  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12439.34  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 13:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.00  ( OK ),41.46  ( OK ),75.25  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12557.74  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 13:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.89  ( OK ),39.99  ( OK ),75.25  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12652.82  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 13:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.86  ( OK ),37.78  ( OK ),75.22  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12666.64  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 13:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.74  ( OK ),38.22  ( OK ),75.18  ( OK ),0.00  ( OK ),56.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12502.23  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 14:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.74  ( OK ),35.02  ( OK ),75.21  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13018.16  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.95  ( OK ),33.12  ( OK ),75.17  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12454.92  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 14:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.99  ( OK ),32.76  ( OK ),75.12  ( OK ),0.00  ( OK ),56.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11884.77  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 14:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.37  ( OK ),36.76  ( OK ),74.96  ( OK ),0.00  ( OK ),56.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12069.02  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 15:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.17  ( OK ),36.18  ( OK ),74.85  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11279.93  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 15:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.87  ( OK ),38.95  ( OK ),74.76  ( OK ),0.00  ( OK ),56.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10944.31  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 15:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.67  ( OK ),41.47  ( OK ),74.80  ( OK ),0.00  ( OK ),56.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10800.95  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 15:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.93  ( OK ),39.62  ( OK ),74.85  ( OK ),0.00  ( OK ),56.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10525.42  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 16:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.93  ( OK ),39.90  ( OK ),74.86  ( OK ),0.00  ( OK ),56.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10841.91  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 16:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.47  ( OK ),33.74  ( OK ),74.87  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10480.06  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 16:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.20  ( OK ),38.11  ( OK ),74.86  ( OK ),0.00  ( OK ),56.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10448.85  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 16:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.85  ( OK ),34.68  ( OK ),74.85  ( OK ),0.00  ( OK ),56.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10200.84  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 17:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.61  ( OK ),38.47  ( OK ),74.85  ( OK ),0.00  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10095.92  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 17:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.45  ( OK ),34.49  ( OK ),74.82  ( OK ),0.00  ( OK ),56.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10278.02  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 17:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),52.56  ( OK ),26.74  ( OK ),74.75  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9777.11  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 17:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.48  ( OK ),37.83  ( OK ),74.68  ( OK ),0.00  ( OK ),56.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9115.75  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 18:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.68  ( OK ),38.25  ( OK ),74.69  ( OK ),0.00  ( OK ),56.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8939.98  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 18:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.61  ( OK ),34.94  ( OK ),74.69  ( OK ),0.00  ( OK ),56.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8848.64  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 18:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),51.93  ( OK ),24.95  ( OK ),74.71  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8925.60  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 18:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),52.98  ( OK ),29.52  ( OK ),74.61  ( OK ),0.00  ( OK ),56.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8833.86  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 19:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.39  ( OK ),39.29  ( OK ),74.56  ( OK ),0.00  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8738.65  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 19:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.04  ( OK ),32.93  ( OK ),74.58  ( OK ),0.00  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8903.58  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 19:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.89  ( OK ),32.15  ( OK ),74.58  ( OK ),0.00  ( OK ),56.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9767.75  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 19:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.18  ( OK ),33.76  ( OK ),74.46  ( OK ),0.00  ( OK ),56.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9561.88  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 20:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.14  ( OK ),36.58  ( OK ),74.43  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9445.33  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 20:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.09  ( OK ),34.18  ( OK ),74.47  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8885.17  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 20:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.13  ( OK ),38.08  ( OK ),74.47  ( OK ),0.00  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8725.17  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 20:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.59  ( OK ),39.69  ( OK ),74.51  ( OK ),0.00  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7777.88  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 21:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.52  ( OK ),35.79  ( OK ),74.49  ( OK ),0.00  ( OK ),56.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7405.44  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.87  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),58.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.85  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),59.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.91  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),60.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.19  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),60.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.59  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( OK ),61.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.72  ( OK ),0.00  ( OK ),76.04  ( OK ),0.00  ( OK ),61.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.93  ( OK ),0.00  ( OK ),76.24  ( OK ),0.00  ( OK ),62.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.07  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),62.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.10  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),63.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.04  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),63.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 11 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.15  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),63.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.23  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),64.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.00  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),64.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.17  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),64.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.14  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),64.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.96  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),65.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.62  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),65.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.56  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),65.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.22  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),65.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.33  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),65.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.38  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),66.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.36  ( OK ),0.00  ( OK ),76.12  ( OK ),0.00  ( OK ),66.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.36  ( OK ),0.00  ( OK ),76.14  ( OK ),0.00  ( OK ),66.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.22  ( OK ),0.00  ( OK ),76.21  ( OK ),0.00  ( OK ),66.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.22  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),66.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.18  ( OK ),0.00  ( OK ),76.27  ( OK ),0.00  ( OK ),66.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.19  ( OK ),0.00  ( OK ),76.93  ( OK ),99.99  ( OK ),67.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),111.53  ( OK ),0.00  ( OK ),82.64  ( OK ),99.99  ( OK ),70.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),117.57  ( OK ),0.00  ( OK ),86.13  ( OK ),99.99  ( OK ),74.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),120.12  ( OK ),0.00  ( OK ),87.19  ( OK ),99.99  ( OK ),77.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 04:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),121.75  ( OK ),0.00  ( OK ),86.86  ( OK ),99.99  ( OK ),81.57  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 05:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),121.10  ( OK ),0.00  ( OK ),84.90  ( OK ),99.99  ( OK ),86.90  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 05:15:00  CST,0.00  ( OK ),1.26  ( OK ),1.50  ( OK ),52.83  ( OK ),31.59  ( OK ),76.89  ( OK ),0.00  ( OK ),60.12  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),18664.15  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 05:30:00  CST,0.00  ( OK ),1.72  ( OK ),1.50  ( OK ),54.63  ( OK ),32.44  ( OK ),75.23  ( OK ),0.00  ( OK ),57.49  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),14576.53  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 05:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.83  ( OK ),35.85  ( OK ),74.68  ( OK ),0.00  ( OK ),57.14  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12953.38  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 06:00:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),54.26  ( OK ),32.67  ( OK ),74.43  ( OK ),0.00  ( OK ),56.61  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),10709.96  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 06:15:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.33  ( OK ),34.76  ( OK ),74.33  ( OK ),0.00  ( OK ),56.73  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9662.60  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 06:30:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.80  ( OK ),31.32  ( OK ),74.36  ( OK ),0.00  ( OK ),56.55  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),10268.61  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 06:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.24  ( OK ),27.17  ( OK ),74.54  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9038.60  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 07:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.58  ( OK ),35.89  ( OK ),74.64  ( OK ),0.00  ( OK ),57.50  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8241.59  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 07:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.73  ( OK ),29.89  ( OK ),74.76  ( OK ),0.00  ( OK ),56.62  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8437.10  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 07:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.32  ( OK ),35.96  ( OK ),74.73  ( OK ),0.00  ( OK ),56.57  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8205.76  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 07:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.69  ( OK ),32.49  ( OK ),74.74  ( OK ),0.00  ( OK ),56.61  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7873.30  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 08:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.98  ( OK ),25.36  ( OK ),74.75  ( OK ),0.00  ( OK ),56.24  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7968.46  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 08:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.40  ( OK ),21.96  ( OK ),74.72  ( OK ),0.00  ( OK ),56.39  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8355.35  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 08:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.15  ( OK ),25.69  ( OK ),74.73  ( OK ),0.00  ( OK ),56.36  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7877.86  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 08:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.83  ( OK ),23.81  ( OK ),74.80  ( OK ),0.00  ( OK ),56.54  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7023.79  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 09:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.67  ( OK ),22.57  ( OK ),74.79  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7180.56  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 09:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.25  ( OK ),13.62  ( OK ),74.76  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8299.31  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 09:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.50  ( OK ),23.33  ( OK ),74.72  ( OK ),0.00  ( OK ),56.72  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8274.97  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 09:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),51.66  ( OK ),11.40  ( OK ),74.81  ( OK ),0.00  ( OK ),56.30  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8233.52  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 10:00:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.20  ( OK ),23.24  ( OK ),74.76  ( OK ),0.00  ( OK ),56.54  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9201.70  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 10:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.81  ( OK ),22.90  ( OK ),74.74  ( OK ),0.00  ( OK ),56.46  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8046.40  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 10:30:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.11  ( OK ),22.22  ( OK ),74.72  ( OK ),0.00  ( OK ),56.82  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),10249.89  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 10:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.72  ( OK ),17.40  ( OK ),74.76  ( OK ),0.00  ( OK ),56.42  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),10365.56  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 11:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.80  ( OK ),22.39  ( OK ),74.82  ( OK ),0.00  ( OK ),56.60  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9986.38  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 11:15:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),52.95  ( OK ),14.59  ( OK ),74.75  ( OK ),0.00  ( OK ),56.52  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11793.53  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 11:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.67  ( OK ),16.35  ( OK ),74.70  ( OK ),0.00  ( OK ),56.46  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12302.18  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 11:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.82  ( OK ),18.80  ( OK ),74.61  ( OK ),0.00  ( OK ),56.80  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11657.40  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 12:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.53  ( OK ),18.18  ( OK ),74.56  ( OK ),0.00  ( OK ),56.67  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12312.40  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 12:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.26  ( OK ),15.61  ( OK ),74.54  ( OK ),0.00  ( OK ),56.53  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),10947.92  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.85  ( OK ),20.30  ( OK ),74.56  ( OK ),0.00  ( OK ),56.67  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11030.87  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 12:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.67  ( OK ),23.34  ( OK ),74.51  ( OK ),0.00  ( OK ),56.85  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9818.23  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 13:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.19  ( OK ),23.51  ( OK ),74.60  ( OK ),0.00  ( OK ),56.67  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),10147.69  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 13:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.90  ( OK ),23.84  ( OK ),74.64  ( OK ),0.00  ( OK ),56.74  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),10252.44  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 13:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.84  ( OK ),22.86  ( OK ),74.60  ( OK ),0.00  ( OK ),56.62  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),10881.95  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 13:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.68  ( OK ),19.17  ( OK ),74.61  ( OK ),0.00  ( OK ),56.33  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12032.85  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 14:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.68  ( OK ),19.17  ( OK ),74.61  ( OK ),0.00  ( OK ),56.33  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12032.85  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 14:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.79  ( OK ),21.50  ( OK ),74.46  ( OK ),0.00  ( OK ),56.80  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12177.60  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 14:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.79  ( OK ),21.50  ( OK ),74.46  ( OK ),0.00  ( OK ),56.80  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12177.60  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 14:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.79  ( OK ),21.50  ( OK ),74.46  ( OK ),0.00  ( OK ),56.80  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12177.60  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 15:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.54  ( OK ),24.95  ( OK ),74.39  ( OK ),0.00  ( OK ),56.80  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11297.58  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 15:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.54  ( OK ),24.95  ( OK ),74.39  ( OK ),0.00  ( OK ),56.80  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11297.58  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.48  ( OK ),20.90  ( OK ),74.31  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10576.26  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 15:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.64  ( OK ),20.31  ( OK ),74.25  ( OK ),0.00  ( OK ),56.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9946.42  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 16:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.02  ( OK ),24.77  ( OK ),74.29  ( OK ),0.00  ( OK ),56.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9557.63  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 16:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.43  ( OK ),19.96  ( OK ),74.24  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9744.24  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 16:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.01  ( OK ),21.65  ( OK ),74.17  ( OK ),0.00  ( OK ),56.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9576.17  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 16:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.10  ( OK ),19.74  ( OK ),74.21  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9301.62  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 17:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.54  ( OK ),28.42  ( OK ),74.19  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8032.22  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.44  ( OK ),0.00  ( OK ),75.08  ( OK ),99.99  ( OK ),57.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.62  ( OK ),0.00  ( OK ),78.16  ( OK ),99.99  ( OK ),62.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),114.47  ( OK ),0.00  ( OK ),78.87  ( OK ),99.99  ( OK ),68.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),113.33  ( OK ),0.00  ( OK ),77.72  ( OK ),99.99  ( OK ),75.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),107.85  ( OK ),0.00  ( OK ),71.95  ( OK ),99.99  ( OK ),84.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.61  ( OK ),0.00  ( OK ),68.17  ( OK ),99.99  ( OK ),97.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.05  ( OK ),0.00  ( OK ),66.28  ( OK ),99.99  ( OK ),111.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.21  ( OK ),0.00  ( OK ),65.24  ( OK ),99.99  ( OK ),120.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.88  ( OK ),0.00  ( OK ),63.84  ( OK ),99.99  ( OK ),128.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.33  ( OK ),0.00  ( OK ),62.90  ( OK ),99.99  ( OK ),134.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.81  ( OK ),0.00  ( OK ),61.70  ( OK ),99.99  ( OK ),138.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.69  ( OK ),0.00  ( OK ),60.79  ( OK ),99.99  ( OK ),141.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.09  ( OK ),0.00  ( OK ),60.52  ( OK ),99.99  ( OK ),143.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.40  ( OK ),0.00  ( OK ),60.08  ( OK ),99.99  ( OK ),143.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.82  ( OK ),0.00  ( OK ),59.75  ( OK ),99.99  ( OK ),144.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),77.53  ( OK ),0.00  ( OK ),58.96  ( OK ),99.99  ( OK ),145.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),76.71  ( OK ),0.00  ( OK ),58.45  ( OK ),99.99  ( OK ),145.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),76.92  ( OK ),0.00  ( OK ),58.37  ( OK ),99.99  ( OK ),145.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),75.20  ( OK ),0.00  ( OK ),57.92  ( OK ),99.99  ( OK ),145.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),76.28  ( OK ),0.00  ( OK ),57.78  ( OK ),99.99  ( OK ),145.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.66  ( OK ),0.00  ( OK ),59.24  ( OK ),99.99  ( OK ),145.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.89  ( OK ),0.00  ( OK ),59.75  ( OK ),99.99  ( OK ),145.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.92  ( OK ),0.00  ( OK ),60.02  ( OK ),99.99  ( OK ),146.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.88  ( OK ),0.00  ( OK ),60.27  ( OK ),99.99  ( OK ),146.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.93  ( OK ),0.00  ( OK ),60.04  ( OK ),99.99  ( OK ),146.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.94  ( OK ),0.00  ( OK ),60.02  ( OK ),99.99  ( OK ),146.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 12 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.12  ( OK ),0.00  ( OK ),59.70  ( OK ),99.99  ( OK ),146.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.73  ( OK ),0.00  ( OK ),59.89  ( OK ),99.99  ( OK ),146.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.42  ( OK ),0.00  ( OK ),59.61  ( OK ),99.99  ( OK ),146.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.37  ( OK ),0.00  ( OK ),59.61  ( OK ),99.99  ( OK ),146.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.72  ( OK ),0.00  ( OK ),59.69  ( OK ),99.99  ( OK ),146.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.86  ( OK ),0.00  ( OK ),59.27  ( OK ),99.99  ( OK ),146.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.93  ( OK ),0.00  ( OK ),59.40  ( OK ),99.99  ( OK ),146.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.14  ( OK ),0.00  ( OK ),59.09  ( OK ),99.99  ( OK ),146.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.94  ( OK ),0.00  ( OK ),59.21  ( OK ),99.99  ( OK ),146.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.99  ( OK ),0.00  ( OK ),59.20  ( OK ),99.99  ( OK ),146.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
