TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Thu  Mar 13 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.88  ( OK ),0.00  ( OK ),58.74  ( OK ),99.99  ( OK ),146.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.46  ( OK ),0.00  ( OK ),58.77  ( OK ),99.99  ( OK ),146.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.72  ( OK ),0.00  ( OK ),58.91  ( OK ),99.99  ( OK ),146.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.58  ( OK ),0.00  ( OK ),58.40  ( OK ),99.99  ( OK ),146.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.91  ( OK ),0.00  ( OK ),58.55  ( OK ),99.99  ( OK ),146.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.21  ( OK ),0.00  ( OK ),58.41  ( OK ),99.99  ( OK ),146.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.06  ( OK ),0.00  ( OK ),58.10  ( OK ),99.99  ( OK ),146.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.03  ( OK ),0.00  ( OK ),58.48  ( OK ),99.99  ( OK ),146.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.17  ( OK ),0.00  ( OK ),58.37  ( OK ),99.99  ( OK ),146.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.37  ( OK ),0.00  ( OK ),58.29  ( OK ),99.99  ( OK ),146.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.00  ( OK ),0.00  ( OK ),58.41  ( OK ),99.99  ( OK ),146.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.03  ( OK ),0.00  ( OK ),58.74  ( OK ),99.99  ( OK ),146.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 05:15:00  CST,0.00  ( OK ),1.17  ( OK ),1.50  ( OK ),51.37  ( OK ),10.74  ( OK ),78.54  ( OK ),0.00  ( OK ),60.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),21925.47  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 05:30:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),53.49  ( OK ),6.19  ( OK ),76.00  ( OK ),0.00  ( OK ),56.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19074.23  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 05:45:00  CST,0.00  ( OK ),1.68  ( OK ),1.50  ( OK ),54.68  ( OK ),14.71  ( OK ),74.66  ( OK ),0.00  ( OK ),57.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15017.02  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 06:00:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.26  ( OK ),18.15  ( OK ),74.31  ( OK ),0.00  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12866.10  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 06:15:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.23  ( OK ),20.17  ( OK ),74.11  ( OK ),0.00  ( OK ),56.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11088.61  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 06:30:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.93  ( OK ),17.91  ( OK ),74.15  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10149.79  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 06:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.16  ( OK ),22.61  ( OK ),74.26  ( OK ),0.00  ( OK ),56.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9330.06  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 07:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.66  ( OK ),19.92  ( OK ),74.31  ( OK ),0.00  ( OK ),56.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9188.67  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 07:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.08  ( OK ),21.64  ( OK ),74.47  ( OK ),0.00  ( OK ),56.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8554.21  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 07:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.10  ( OK ),23.33  ( OK ),74.52  ( OK ),0.00  ( OK ),56.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9116.91  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 07:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.13  ( OK ),26.32  ( OK ),74.50  ( OK ),0.00  ( OK ),56.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8742.41  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 08:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.88  ( OK ),25.76  ( OK ),74.55  ( OK ),0.00  ( OK ),56.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8490.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.15  ( OK ),22.11  ( OK ),74.63  ( OK ),0.00  ( OK ),56.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8456.20  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 08:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.87  ( OK ),27.81  ( OK ),74.65  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7685.45  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 08:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.42  ( OK ),30.74  ( OK ),74.69  ( OK ),0.00  ( OK ),56.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8395.57  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 09:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.60  ( OK ),25.49  ( OK ),74.76  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8063.13  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 09:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.32  ( OK ),22.75  ( OK ),74.73  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8520.99  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 09:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.82  ( OK ),24.34  ( OK ),74.70  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9074.25  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 09:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.32  ( OK ),28.47  ( OK ),74.65  ( OK ),0.00  ( OK ),56.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9533.17  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 10:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.66  ( OK ),21.24  ( OK ),74.63  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10203.45  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 10:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.45  ( OK ),22.36  ( OK ),74.62  ( OK ),0.00  ( OK ),56.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10492.48  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 10:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.17  ( OK ),21.26  ( OK ),74.56  ( OK ),0.00  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10535.73  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 10:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.97  ( OK ),16.40  ( OK ),74.49  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11495.22  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 11:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.58  ( OK ),16.18  ( OK ),74.48  ( OK ),0.00  ( OK ),56.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10818.31  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 11:15:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.81  ( OK ),20.06  ( OK ),74.42  ( OK ),0.00  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9444.36  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 11:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.55  ( OK ),17.37  ( OK ),74.42  ( OK ),0.00  ( OK ),56.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9317.34  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 11:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.08  ( OK ),20.45  ( OK ),74.40  ( OK ),0.00  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8936.08  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 12:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.56  ( OK ),27.74  ( OK ),74.37  ( OK ),0.00  ( OK ),56.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8706.97  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 12:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),52.94  ( OK ),22.77  ( OK ),74.42  ( OK ),0.00  ( OK ),56.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10009.57  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 12:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.11  ( OK ),28.84  ( OK ),74.45  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9150.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 12:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.44  ( OK ),29.76  ( OK ),74.45  ( OK ),0.00  ( OK ),56.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9307.69  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 13:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.05  ( OK ),29.90  ( OK ),74.47  ( OK ),0.00  ( OK ),56.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9067.77  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 13:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.82  ( OK ),28.10  ( OK ),74.53  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9058.56  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 13:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.92  ( OK ),29.41  ( OK ),74.49  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9219.18  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 13:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.47  ( OK ),29.33  ( OK ),74.57  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9635.29  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 14:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.76  ( OK ),27.43  ( OK ),74.62  ( OK ),0.00  ( OK ),56.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9736.22  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.09  ( OK ),29.72  ( OK ),74.57  ( OK ),0.00  ( OK ),56.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10012.80  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 14:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.34  ( OK ),30.51  ( OK ),74.57  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10017.63  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 14:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.52  ( OK ),24.09  ( OK ),74.49  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10565.50  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 15:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.02  ( OK ),26.55  ( OK ),74.49  ( OK ),0.00  ( OK ),56.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11238.09  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 15:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.96  ( OK ),25.88  ( OK ),74.53  ( OK ),0.00  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10751.90  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 15:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.36  ( OK ),22.88  ( OK ),74.51  ( OK ),0.00  ( OK ),56.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10998.27  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 15:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.66  ( OK ),30.76  ( OK ),74.47  ( OK ),0.00  ( OK ),56.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10729.05  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 16:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.13  ( OK ),28.35  ( OK ),74.43  ( OK ),0.00  ( OK ),56.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11774.83  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 16:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.04  ( OK ),29.26  ( OK ),74.37  ( OK ),0.00  ( OK ),56.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10418.62  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 16:30:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),53.55  ( OK ),32.18  ( OK ),74.37  ( OK ),0.00  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8764.09  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 16:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.57  ( OK ),35.63  ( OK ),74.41  ( OK ),0.00  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8345.27  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 17:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.95  ( OK ),34.21  ( OK ),74.48  ( OK ),0.00  ( OK ),56.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7887.55  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.23  ( OK ),0.00  ( OK ),75.16  ( OK ),99.99  ( OK ),58.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.17  ( OK ),0.00  ( OK ),78.09  ( OK ),99.99  ( OK ),62.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),114.71  ( OK ),0.00  ( OK ),79.12  ( OK ),99.99  ( OK ),68.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),116.17  ( OK ),0.00  ( OK ),78.40  ( OK ),99.99  ( OK ),74.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),111.82  ( OK ),0.00  ( OK ),74.03  ( OK ),99.99  ( OK ),82.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.48  ( OK ),0.00  ( OK ),70.95  ( OK ),99.99  ( OK ),93.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.09  ( OK ),0.00  ( OK ),69.29  ( OK ),99.99  ( OK ),106.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.55  ( OK ),0.00  ( OK ),68.13  ( OK ),99.99  ( OK ),117.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.75  ( OK ),0.00  ( OK ),67.65  ( OK ),99.99  ( OK ),125.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.42  ( OK ),0.00  ( OK ),66.90  ( OK ),99.99  ( OK ),133.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.65  ( OK ),0.00  ( OK ),66.48  ( OK ),99.99  ( OK ),138.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.05  ( OK ),0.00  ( OK ),66.24  ( OK ),99.99  ( OK ),141.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.70  ( OK ),0.00  ( OK ),66.29  ( OK ),99.99  ( OK ),143.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.85  ( OK ),0.00  ( OK ),66.23  ( OK ),99.99  ( OK ),144.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.45  ( OK ),0.00  ( OK ),66.32  ( OK ),99.99  ( OK ),145.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.93  ( OK ),0.00  ( OK ),66.51  ( OK ),99.99  ( OK ),146.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.97  ( OK ),0.00  ( OK ),66.71  ( OK ),99.99  ( OK ),146.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.67  ( OK ),0.00  ( OK ),66.91  ( OK ),99.99  ( OK ),147.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.46  ( OK ),0.00  ( OK ),66.99  ( OK ),99.99  ( OK ),147.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.59  ( OK ),0.00  ( OK ),66.88  ( OK ),99.99  ( OK ),147.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.66  ( OK ),0.00  ( OK ),68.46  ( OK ),99.99  ( OK ),147.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.72  ( OK ),0.00  ( OK ),69.49  ( OK ),99.99  ( OK ),147.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.16  ( OK ),0.00  ( OK ),70.17  ( OK ),99.99  ( OK ),147.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.22  ( OK ),0.00  ( OK ),70.32  ( OK ),99.99  ( OK ),148.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.22  ( OK ),0.00  ( OK ),70.34  ( OK ),99.99  ( OK ),148.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.42  ( OK ),0.00  ( OK ),70.64  ( OK ),99.99  ( OK ),148.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 13 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.59  ( OK ),0.00  ( OK ),70.73  ( OK ),99.99  ( OK ),148.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.63  ( OK ),0.00  ( OK ),70.89  ( OK ),0.00  ( OK ),147.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.72  ( OK ),0.00  ( OK ),71.03  ( OK ),0.00  ( OK ),138.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),71.04  ( OK ),0.00  ( OK ),127.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.09  ( OK ),0.00  ( OK ),71.00  ( OK ),0.00  ( OK ),117.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.15  ( OK ),0.00  ( OK ),71.26  ( OK ),0.00  ( OK ),108.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.79  ( OK ),0.00  ( OK ),71.66  ( OK ),0.00  ( OK ),100.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.54  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),95.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.52  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),91.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.60  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),88.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.55  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),85.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.46  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),83.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.53  ( OK ),0.00  ( OK ),73.28  ( OK ),0.00  ( OK ),81.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.41  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),80.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),79.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.27  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),78.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.19  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),78.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.07  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),77.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.18  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),76.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.12  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),76.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.14  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),76.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.20  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),75.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 05:15:00  CST,0.00  ( OK ),1.24  ( OK ),1.50  ( OK ),53.03  ( OK ),29.80  ( OK ),75.04  ( OK ),0.00  ( OK ),55.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18925.88  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 05:30:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),54.29  ( OK ),32.89  ( OK ),74.47  ( OK ),0.00  ( OK ),56.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13447.46  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 05:45:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.30  ( OK ),36.22  ( OK ),74.48  ( OK ),0.00  ( OK ),57.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12081.08  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 06:00:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.22  ( OK ),39.76  ( OK ),74.57  ( OK ),0.00  ( OK ),57.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10824.40  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 06:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.18  ( OK ),36.53  ( OK ),74.68  ( OK ),0.00  ( OK ),56.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10326.91  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 06:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.53  ( OK ),39.83  ( OK ),74.72  ( OK ),0.00  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10494.79  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 06:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.09  ( OK ),41.43  ( OK ),74.80  ( OK ),0.00  ( OK ),57.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9690.46  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 07:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.94  ( OK ),42.03  ( OK ),74.90  ( OK ),0.00  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9454.58  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 07:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.66  ( OK ),37.54  ( OK ),75.04  ( OK ),0.00  ( OK ),56.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9426.39  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 07:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.41  ( OK ),40.29  ( OK ),75.17  ( OK ),0.00  ( OK ),57.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8816.61  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 07:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.26  ( OK ),37.11  ( OK ),75.21  ( OK ),0.00  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9539.94  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 08:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.47  ( OK ),44.18  ( OK ),75.14  ( OK ),0.00  ( OK ),57.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8662.02  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 08:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.19  ( OK ),45.83  ( OK ),75.15  ( OK ),0.00  ( OK ),57.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7967.34  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 08:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.29  ( OK ),49.52  ( OK ),75.22  ( OK ),0.00  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8107.50  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 08:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.70  ( OK ),47.77  ( OK ),75.26  ( OK ),0.00  ( OK ),56.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8512.66  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 09:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.64  ( OK ),44.47  ( OK ),75.24  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8806.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 09:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.93  ( OK ),43.42  ( OK ),75.20  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9043.68  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 09:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.39  ( OK ),46.59  ( OK ),75.19  ( OK ),0.00  ( OK ),56.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9051.18  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 09:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.90  ( OK ),45.44  ( OK ),75.20  ( OK ),0.00  ( OK ),56.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9201.85  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 10:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.00  ( OK ),48.56  ( OK ),75.22  ( OK ),0.00  ( OK ),56.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9364.36  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 10:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.90  ( OK ),48.44  ( OK ),75.24  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9568.14  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 10:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.71  ( OK ),47.24  ( OK ),75.28  ( OK ),0.00  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9349.88  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 10:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.70  ( OK ),44.65  ( OK ),75.27  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9480.31  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 11:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.94  ( OK ),45.24  ( OK ),75.24  ( OK ),0.00  ( OK ),56.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9415.07  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 11:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.25  ( OK ),45.72  ( OK ),75.23  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9525.63  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 11:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.37  ( OK ),51.65  ( OK ),75.21  ( OK ),0.00  ( OK ),56.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9748.86  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 11:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.94  ( OK ),51.48  ( OK ),75.28  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9339.85  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 12:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.30  ( OK ),54.32  ( OK ),75.31  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9282.35  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.74  ( OK ),54.82  ( OK ),75.42  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9498.29  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.01  ( OK ),54.45  ( OK ),75.50  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9557.93  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 12:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.16  ( OK ),57.29  ( OK ),75.53  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9361.11  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.24  ( OK ),60.69  ( OK ),75.62  ( OK ),0.00  ( OK ),56.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9461.32  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 13:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.90  ( OK ),58.68  ( OK ),75.63  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9645.95  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 13:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.79  ( OK ),55.67  ( OK ),75.56  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9636.66  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 13:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.07  ( OK ),54.50  ( OK ),75.57  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9349.29  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 14:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.14  ( OK ),54.61  ( OK ),75.58  ( OK ),0.00  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9096.82  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.91  ( OK ),53.06  ( OK ),75.58  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8917.74  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 14:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.99  ( OK ),53.78  ( OK ),75.55  ( OK ),0.00  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8735.92  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 14:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.13  ( OK ),55.10  ( OK ),75.54  ( OK ),0.00  ( OK ),56.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8407.24  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 15:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.18  ( OK ),56.78  ( OK ),75.48  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8653.97  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 15:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.72  ( OK ),54.00  ( OK ),75.48  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8580.84  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 15:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.32  ( OK ),47.40  ( OK ),75.48  ( OK ),0.00  ( OK ),55.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8552.44  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 15:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.81  ( OK ),46.02  ( OK ),75.28  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8386.17  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 16:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.31  ( OK ),46.95  ( OK ),75.21  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8323.03  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 16:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.53  ( OK ),54.43  ( OK ),75.09  ( OK ),0.00  ( OK ),56.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7560.02  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 16:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.39  ( OK ),46.52  ( OK ),75.14  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7654.26  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 16:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.81  ( OK ),44.76  ( OK ),74.98  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7838.83  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 17:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.81  ( OK ),46.65  ( OK ),74.97  ( OK ),0.00  ( OK ),56.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8286.84  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.47  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),57.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.31  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),58.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.29  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),58.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.66  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),59.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.64  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( OK ),59.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.76  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),60.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.75  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),60.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.87  ( OK ),0.00  ( OK ),72.44  ( OK ),0.00  ( OK ),60.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.04  ( OK ),0.00  ( OK ),71.92  ( OK ),0.00  ( OK ),60.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.17  ( OK ),0.00  ( OK ),71.15  ( OK ),0.00  ( OK ),61.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.13  ( OK ),0.00  ( OK ),70.79  ( OK ),0.00  ( OK ),61.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.93  ( OK ),0.00  ( OK ),70.70  ( OK ),0.00  ( OK ),61.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.94  ( OK ),0.00  ( OK ),70.72  ( OK ),0.00  ( OK ),61.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.05  ( OK ),0.00  ( OK ),70.11  ( OK ),0.00  ( OK ),61.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.23  ( OK ),0.00  ( OK ),69.24  ( OK ),0.00  ( OK ),61.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.86  ( OK ),0.00  ( OK ),69.71  ( OK ),0.00  ( OK ),61.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.78  ( OK ),0.00  ( OK ),69.97  ( OK ),0.00  ( OK ),61.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.79  ( OK ),0.00  ( OK ),69.98  ( OK ),0.00  ( OK ),61.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.75  ( OK ),0.00  ( OK ),69.92  ( OK ),0.00  ( OK ),62.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.64  ( OK ),0.00  ( OK ),69.62  ( OK ),0.00  ( OK ),62.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.20  ( OK ),0.00  ( OK ),70.22  ( OK ),0.00  ( OK ),62.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.78  ( OK ),0.00  ( OK ),70.81  ( OK ),0.00  ( OK ),62.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.19  ( OK ),0.00  ( OK ),70.81  ( OK ),0.00  ( OK ),62.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.44  ( OK ),0.00  ( OK ),71.08  ( OK ),0.00  ( OK ),62.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.55  ( OK ),0.00  ( OK ),71.21  ( OK ),0.00  ( OK ),62.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.60  ( OK ),0.00  ( OK ),71.24  ( OK ),0.00  ( OK ),62.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 14 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.59  ( OK ),0.00  ( OK ),71.41  ( OK ),0.00  ( OK ),62.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.40  ( OK ),0.00  ( OK ),71.90  ( OK ),0.00  ( OK ),63.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.54  ( OK ),0.00  ( OK ),71.77  ( OK ),0.00  ( OK ),63.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.31  ( OK ),0.00  ( OK ),71.84  ( OK ),0.00  ( OK ),63.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.45  ( OK ),0.00  ( OK ),72.10  ( OK ),0.00  ( OK ),63.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.52  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),64.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.66  ( OK ),0.00  ( OK ),71.81  ( OK ),0.00  ( OK ),64.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.83  ( OK ),0.00  ( OK ),70.90  ( OK ),0.00  ( OK ),65.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.95  ( OK ),0.00  ( OK ),70.65  ( OK ),0.00  ( OK ),65.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.97  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( OK ),65.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.67  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),66.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.58  ( OK ),0.00  ( OK ),71.71  ( OK ),0.00  ( OK ),66.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.68  ( OK ),0.00  ( OK ),71.64  ( OK ),0.00  ( OK ),66.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.66  ( OK ),0.00  ( OK ),71.53  ( OK ),0.00  ( OK ),66.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.69  ( OK ),0.00  ( OK ),71.62  ( OK ),0.00  ( OK ),67.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.69  ( OK ),0.00  ( OK ),71.44  ( OK ),0.00  ( OK ),67.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.50  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( OK ),67.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.51  ( OK ),0.00  ( OK ),71.69  ( OK ),0.00  ( OK ),67.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.39  ( OK ),0.00  ( OK ),71.95  ( OK ),0.00  ( OK ),67.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.31  ( OK ),0.00  ( OK ),71.90  ( OK ),0.00  ( OK ),67.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.22  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( OK ),68.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.18  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),68.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.07  ( OK ),0.00  ( OK ),71.44  ( OK ),0.00  ( OK ),68.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.96  ( OK ),0.00  ( OK ),71.42  ( OK ),0.00  ( OK ),68.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.84  ( OK ),0.00  ( OK ),71.22  ( OK ),0.00  ( OK ),68.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.70  ( OK ),0.00  ( OK ),70.87  ( OK ),0.00  ( OK ),68.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.14  ( OK ),0.00  ( OK ),71.12  ( OK ),0.00  ( OK ),68.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.96  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( OK ),68.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.66  ( OK ),0.00  ( OK ),71.74  ( OK ),0.00  ( OK ),68.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.22  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),68.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.10  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),68.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.80  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),68.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.32  ( OK ),0.00  ( OK ),72.75  ( OK ),0.00  ( OK ),68.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.52  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),67.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.74  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),67.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
