TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Sat  Mar 15 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.79  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),67.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.73  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),67.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.71  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),67.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 09:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.13  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),67.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.18  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),67.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 09:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.06  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),67.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 10:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.47  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),67.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 10:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.57  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),67.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.94  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),67.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.46  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),67.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.60  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),67.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.70  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),67.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.80  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),67.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.12  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),67.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.72  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),67.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.38  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),67.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.58  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),67.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 12:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.57  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),67.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 13:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.47  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),66.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 13:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.91  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),66.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 13:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.73  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),66.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 13:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.63  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),66.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 14:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.32  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),65.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.41  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),65.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 14:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.39  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),65.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 14:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.83  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),65.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 15:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.87  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),65.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 15:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.72  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),65.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.53  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),64.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.39  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),64.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.11  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),64.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.06  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),64.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.04  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),64.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.66  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),63.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.19  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),63.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.07  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),63.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.38  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),63.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.85  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),63.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.13  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),63.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.02  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),63.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.97  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),63.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.98  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),64.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.92  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),64.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.10  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),64.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.04  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),65.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.96  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),65.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.82  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),65.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.58  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),65.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.58  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),65.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.37  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),65.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.74  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),66.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.26  ( OK ),0.00  ( OK ),74.36  ( OK ),99.99  ( OK ),66.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.39  ( OK ),0.00  ( OK ),77.94  ( OK ),99.99  ( OK ),68.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),115.57  ( OK ),0.00  ( OK ),81.08  ( OK ),99.99  ( OK ),73.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),117.51  ( OK ),0.00  ( OK ),82.01  ( OK ),99.99  ( OK ),77.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),118.78  ( OK ),0.00  ( OK ),82.55  ( OK ),99.99  ( OK ),82.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),118.15  ( OK ),0.00  ( OK ),81.23  ( OK ),99.99  ( OK ),89.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),115.32  ( OK ),0.00  ( OK ),78.09  ( OK ),99.99  ( OK ),95.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),113.70  ( OK ),0.00  ( OK ),76.74  ( OK ),99.99  ( OK ),103.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.47  ( OK ),0.00  ( OK ),74.27  ( OK ),99.99  ( OK ),110.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.48  ( OK ),0.00  ( OK ),72.53  ( OK ),99.99  ( OK ),117.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 15 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),106.55  ( OK ),0.00  ( OK ),71.80  ( OK ),99.99  ( OK ),126.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.74  ( OK ),0.00  ( OK ),71.58  ( OK ),99.99  ( OK ),130.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.15  ( OK ),0.00  ( OK ),72.66  ( OK ),99.99  ( OK ),134.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.30  ( OK ),0.00  ( OK ),73.31  ( OK ),99.99  ( OK ),137.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.32  ( OK ),0.00  ( OK ),73.02  ( OK ),99.99  ( OK ),139.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.39  ( OK ),0.00  ( OK ),72.88  ( OK ),99.99  ( OK ),141.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.90  ( OK ),0.00  ( OK ),72.10  ( OK ),99.99  ( OK ),143.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.89  ( OK ),0.00  ( OK ),72.86  ( OK ),99.99  ( OK ),144.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.97  ( OK ),0.00  ( OK ),73.14  ( OK ),99.99  ( OK ),144.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.74  ( OK ),0.00  ( OK ),73.30  ( OK ),99.99  ( OK ),145.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.48  ( OK ),0.00  ( OK ),73.54  ( OK ),99.99  ( OK ),145.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.35  ( OK ),0.00  ( OK ),74.02  ( OK ),99.99  ( OK ),146.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.82  ( OK ),0.00  ( OK ),75.12  ( OK ),99.99  ( OK ),146.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.97  ( OK ),0.00  ( OK ),74.81  ( OK ),99.99  ( OK ),146.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.78  ( OK ),0.00  ( OK ),75.02  ( OK ),99.99  ( OK ),146.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.31  ( OK ),0.00  ( OK ),74.17  ( OK ),99.99  ( OK ),147.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.65  ( OK ),0.00  ( OK ),73.51  ( OK ),99.99  ( OK ),147.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.76  ( OK ),0.00  ( OK ),72.92  ( OK ),99.99  ( OK ),147.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.42  ( OK ),0.00  ( OK ),71.37  ( OK ),99.99  ( OK ),147.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.89  ( OK ),0.00  ( OK ),72.11  ( OK ),99.99  ( OK ),147.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.59  ( OK ),0.00  ( OK ),73.60  ( OK ),99.99  ( OK ),147.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.89  ( OK ),0.00  ( OK ),73.15  ( OK ),99.99  ( OK ),147.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.18  ( OK ),0.00  ( OK ),72.41  ( OK ),99.99  ( OK ),147.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.07  ( OK ),0.00  ( OK ),73.20  ( OK ),99.99  ( OK ),147.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.83  ( OK ),0.00  ( OK ),73.28  ( OK ),99.99  ( OK ),147.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.66  ( OK ),0.00  ( OK ),73.45  ( OK ),99.99  ( OK ),147.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.30  ( OK ),0.00  ( OK ),74.16  ( OK ),99.99  ( OK ),147.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.28  ( OK ),0.00  ( OK ),74.03  ( OK ),99.99  ( OK ),147.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.98  ( OK ),0.00  ( OK ),74.23  ( OK ),99.99  ( OK ),147.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.07  ( OK ),0.00  ( OK ),72.81  ( OK ),99.99  ( OK ),147.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.36  ( OK ),0.00  ( OK ),72.38  ( OK ),99.99  ( OK ),147.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.00  ( OK ),0.00  ( OK ),72.00  ( OK ),99.99  ( OK ),147.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.79  ( OK ),0.00  ( OK ),72.65  ( OK ),99.99  ( OK ),147.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.43  ( OK ),0.00  ( OK ),73.08  ( OK ),99.99  ( OK ),147.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.82  ( OK ),0.00  ( OK ),72.59  ( OK ),99.99  ( OK ),147.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.22  ( OK ),0.00  ( OK ),72.67  ( OK ),99.99  ( OK ),147.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.00  ( OK ),0.00  ( OK ),73.54  ( OK ),99.99  ( OK ),147.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.10  ( OK ),0.00  ( OK ),75.42  ( OK ),99.99  ( OK ),147.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 09:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.29  ( OK ),0.00  ( OK ),73.56  ( OK ),99.99  ( OK ),147.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.77  ( OK ),0.00  ( OK ),73.66  ( OK ),99.99  ( OK ),147.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 09:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.29  ( OK ),0.00  ( OK ),72.05  ( OK ),99.99  ( OK ),147.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 10:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.16  ( OK ),0.00  ( OK ),71.24  ( OK ),99.99  ( OK ),147.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 10:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.06  ( OK ),0.00  ( OK ),71.49  ( OK ),99.99  ( OK ),147.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.88  ( OK ),0.00  ( OK ),71.79  ( OK ),99.99  ( OK ),147.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.32  ( OK ),0.00  ( OK ),71.08  ( OK ),99.99  ( OK ),147.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.19  ( OK ),0.00  ( OK ),71.53  ( OK ),99.99  ( OK ),147.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.35  ( OK ),0.00  ( OK ),72.61  ( OK ),99.99  ( OK ),147.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.03  ( OK ),0.00  ( OK ),72.27  ( OK ),99.99  ( OK ),147.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.00  ( OK ),0.00  ( OK ),71.85  ( OK ),99.99  ( OK ),147.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.04  ( OK ),0.00  ( OK ),72.24  ( OK ),99.99  ( OK ),148.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.47  ( OK ),0.00  ( OK ),73.70  ( OK ),99.99  ( OK ),147.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.42  ( OK ),0.00  ( OK ),74.79  ( OK ),99.99  ( OK ),147.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 12:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.80  ( OK ),0.00  ( OK ),73.76  ( OK ),99.99  ( OK ),147.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 13:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.58  ( OK ),0.00  ( OK ),73.26  ( OK ),99.99  ( OK ),148.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 13:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.76  ( OK ),0.00  ( OK ),73.93  ( OK ),99.99  ( OK ),148.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 13:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.64  ( OK ),0.00  ( OK ),73.92  ( OK ),99.99  ( OK ),147.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 13:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.97  ( OK ),0.00  ( OK ),74.25  ( OK ),99.99  ( OK ),148.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 14:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.07  ( OK ),0.00  ( OK ),74.80  ( OK ),99.99  ( OK ),148.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.88  ( OK ),0.00  ( OK ),73.89  ( OK ),99.99  ( OK ),148.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 14:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.52  ( OK ),0.00  ( OK ),74.41  ( OK ),99.99  ( OK ),148.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 14:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.72  ( OK ),0.00  ( OK ),74.38  ( OK ),99.99  ( OK ),148.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 15:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.01  ( OK ),0.00  ( OK ),73.77  ( OK ),99.99  ( OK ),148.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 15:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.87  ( OK ),0.00  ( OK ),75.00  ( OK ),99.99  ( OK ),148.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.66  ( OK ),0.00  ( OK ),75.53  ( OK ),99.99  ( OK ),148.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.10  ( OK ),0.00  ( OK ),74.59  ( OK ),99.99  ( OK ),148.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.57  ( OK ),0.00  ( OK ),75.28  ( OK ),99.99  ( OK ),148.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.29  ( OK ),0.00  ( OK ),73.37  ( OK ),99.99  ( OK ),148.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.25  ( OK ),0.00  ( OK ),73.24  ( OK ),99.99  ( OK ),148.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.46  ( OK ),0.00  ( OK ),72.17  ( OK ),99.99  ( OK ),148.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.66  ( OK ),0.00  ( OK ),72.22  ( OK ),99.99  ( OK ),148.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.03  ( OK ),0.00  ( OK ),71.36  ( OK ),99.99  ( OK ),148.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.36  ( OK ),0.00  ( OK ),71.55  ( OK ),99.99  ( OK ),148.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.22  ( OK ),0.00  ( OK ),71.56  ( OK ),99.99  ( OK ),148.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.50  ( OK ),0.00  ( OK ),71.72  ( OK ),99.99  ( OK ),148.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.15  ( OK ),0.00  ( OK ),72.70  ( OK ),99.99  ( OK ),148.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.44  ( OK ),0.00  ( OK ),71.79  ( OK ),99.99  ( OK ),148.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.92  ( OK ),0.00  ( OK ),71.26  ( OK ),99.99  ( OK ),148.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.84  ( OK ),0.00  ( OK ),70.73  ( OK ),99.99  ( OK ),148.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.06  ( OK ),0.00  ( OK ),70.19  ( OK ),99.99  ( OK ),148.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.03  ( OK ),0.00  ( OK ),69.89  ( OK ),99.99  ( OK ),148.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.34  ( OK ),0.00  ( OK ),69.63  ( OK ),99.99  ( OK ),148.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.44  ( OK ),0.00  ( OK ),69.54  ( OK ),99.99  ( OK ),148.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.88  ( OK ),0.00  ( OK ),69.43  ( OK ),99.99  ( OK ),148.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.68  ( OK ),0.00  ( OK ),69.03  ( OK ),99.99  ( OK ),148.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.89  ( OK ),0.00  ( OK ),68.78  ( OK ),99.99  ( OK ),148.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.15  ( OK ),0.00  ( OK ),68.91  ( OK ),99.99  ( OK ),148.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.73  ( OK ),0.00  ( OK ),68.79  ( OK ),99.99  ( OK ),148.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.16  ( OK ),0.00  ( OK ),68.79  ( OK ),99.99  ( OK ),148.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.78  ( OK ),0.00  ( OK ),68.78  ( OK ),99.99  ( OK ),148.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.56  ( OK ),0.00  ( OK ),68.54  ( OK ),99.99  ( OK ),148.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.32  ( OK ),0.00  ( OK ),68.37  ( OK ),99.99  ( OK ),148.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.95  ( OK ),0.00  ( OK ),68.12  ( OK ),99.99  ( OK ),148.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.87  ( OK ),0.00  ( OK ),67.93  ( OK ),99.99  ( OK ),148.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.31  ( OK ),0.00  ( OK ),67.67  ( OK ),99.99  ( OK ),148.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.77  ( OK ),0.00  ( OK ),67.80  ( OK ),99.99  ( OK ),148.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.67  ( OK ),0.00  ( OK ),67.78  ( OK ),99.99  ( OK ),148.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 16 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.65  ( OK ),0.00  ( OK ),67.47  ( OK ),99.99  ( OK ),148.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.94  ( OK ),0.00  ( OK ),67.53  ( OK ),99.99  ( OK ),148.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.37  ( OK ),0.00  ( OK ),67.36  ( OK ),99.99  ( OK ),148.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.39  ( OK ),0.00  ( OK ),67.22  ( OK ),99.99  ( OK ),148.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.54  ( OK ),0.00  ( OK ),67.31  ( OK ),99.99  ( OK ),148.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.93  ( OK ),0.00  ( OK ),67.26  ( OK ),99.99  ( OK ),148.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.01  ( OK ),0.00  ( OK ),67.14  ( OK ),99.99  ( OK ),148.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.75  ( OK ),0.00  ( OK ),66.95  ( OK ),99.99  ( OK ),148.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.23  ( OK ),0.00  ( OK ),66.95  ( OK ),99.99  ( OK ),148.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.19  ( OK ),0.00  ( OK ),66.99  ( OK ),99.99  ( OK ),148.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.46  ( OK ),0.00  ( OK ),66.58  ( OK ),99.99  ( OK ),148.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.58  ( OK ),0.00  ( OK ),66.73  ( OK ),99.99  ( OK ),148.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.16  ( OK ),0.00  ( OK ),66.51  ( OK ),99.99  ( OK ),148.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.51  ( OK ),0.00  ( OK ),66.50  ( OK ),99.99  ( OK ),148.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.34  ( OK ),0.00  ( OK ),66.31  ( OK ),99.99  ( OK ),148.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.81  ( OK ),0.00  ( OK ),66.25  ( OK ),99.99  ( OK ),148.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.08  ( OK ),0.00  ( OK ),66.21  ( OK ),99.99  ( OK ),148.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.64  ( OK ),0.00  ( OK ),66.19  ( OK ),99.99  ( OK ),148.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.57  ( OK ),0.00  ( OK ),66.00  ( OK ),99.99  ( OK ),148.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.36  ( OK ),0.00  ( OK ),66.04  ( OK ),99.99  ( OK ),148.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.35  ( OK ),0.00  ( OK ),66.08  ( OK ),99.99  ( OK ),148.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.21  ( OK ),0.00  ( OK ),66.20  ( OK ),99.99  ( OK ),148.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 05:15:00  CST,0.00  ( OK ),1.28  ( OK ),1.50  ( OK ),51.99  ( OK ),18.64  ( OK ),79.86  ( OK ),0.00  ( OK ),61.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19338.04  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 05:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.74  ( OK ),12.41  ( OK ),77.28  ( OK ),0.00  ( OK ),57.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18740.56  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 05:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.08  ( OK ),12.11  ( OK ),75.85  ( OK ),0.00  ( OK ),57.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18708.13  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 06:00:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.23  ( OK ),15.41  ( OK ),75.33  ( OK ),0.00  ( OK ),57.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17442.37  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 06:15:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.23  ( OK ),17.26  ( OK ),75.18  ( OK ),0.00  ( OK ),57.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16036.38  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 06:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.20  ( OK ),19.08  ( OK ),75.13  ( OK ),0.00  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15178.85  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 06:45:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),53.81  ( OK ),17.20  ( OK ),75.23  ( OK ),0.00  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14395.66  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 07:00:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.21  ( OK ),16.16  ( OK ),75.34  ( OK ),0.00  ( OK ),56.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13491.76  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 07:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.61  ( OK ),18.43  ( OK ),75.42  ( OK ),0.00  ( OK ),56.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12423.01  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 07:30:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),53.70  ( OK ),20.68  ( OK ),75.40  ( OK ),0.00  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10956.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 07:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.82  ( OK ),20.27  ( OK ),75.53  ( OK ),0.00  ( OK ),56.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11849.43  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 08:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.83  ( OK ),19.48  ( OK ),75.53  ( OK ),0.00  ( OK ),56.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11210.99  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 08:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.48  ( OK ),21.45  ( OK ),75.56  ( OK ),0.00  ( OK ),56.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11181.64  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 08:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.88  ( OK ),19.12  ( OK ),75.55  ( OK ),0.00  ( OK ),56.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11339.15  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 08:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.35  ( OK ),28.61  ( OK ),75.49  ( OK ),0.00  ( OK ),57.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9097.94  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 09:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.04  ( OK ),25.42  ( OK ),75.58  ( OK ),0.00  ( OK ),56.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11129.82  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 09:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.08  ( OK ),25.80  ( OK ),75.65  ( OK ),0.00  ( OK ),56.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10098.99  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 09:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.10  ( OK ),28.89  ( OK ),75.70  ( OK ),0.00  ( OK ),56.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9578.96  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 09:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.44  ( OK ),29.86  ( OK ),75.72  ( OK ),0.00  ( OK ),56.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9091.86  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 10:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.41  ( OK ),26.24  ( OK ),75.74  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10148.48  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 10:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.66  ( OK ),28.81  ( OK ),75.79  ( OK ),0.00  ( OK ),56.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9419.22  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 10:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.11  ( OK ),26.83  ( OK ),75.82  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9800.20  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 10:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.90  ( OK ),27.93  ( OK ),75.78  ( OK ),0.00  ( OK ),56.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10268.36  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 11:00:00  CST,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),53.70  ( OK ),24.49  ( OK ),75.68  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12536.38  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 11:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.64  ( OK ),27.65  ( OK ),75.56  ( OK ),0.00  ( OK ),57.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9952.66  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 11:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.36  ( OK ),32.41  ( OK ),75.58  ( OK ),0.00  ( OK ),56.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10096.24  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 11:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.51  ( OK ),31.30  ( OK ),75.58  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10156.51  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 12:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.87  ( OK ),32.84  ( OK ),75.52  ( OK ),0.00  ( OK ),56.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10787.64  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.83  ( OK ),30.51  ( OK ),75.47  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10664.09  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 12:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.15  ( OK ),28.42  ( OK ),75.37  ( OK ),0.00  ( OK ),56.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10996.39  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 12:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.43  ( OK ),30.96  ( OK ),75.34  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10688.28  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.67  ( OK ),35.15  ( OK ),75.26  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10539.75  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 13:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.10  ( OK ),34.69  ( OK ),75.25  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10809.04  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 13:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.87  ( OK ),37.26  ( OK ),75.22  ( OK ),0.00  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10752.51  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 13:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.88  ( OK ),34.66  ( OK ),75.19  ( OK ),0.00  ( OK ),56.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10741.15  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 14:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),52.84  ( OK ),29.85  ( OK ),75.14  ( OK ),0.00  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10584.77  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.19  ( OK ),37.47  ( OK ),75.05  ( OK ),0.00  ( OK ),56.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10718.22  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 14:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.35  ( OK ),37.67  ( OK ),75.04  ( OK ),0.00  ( OK ),56.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10084.86  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 14:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.91  ( OK ),37.74  ( OK ),75.07  ( OK ),0.00  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10061.01  ( OK ),0.00  ( Interpolated ),
