TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Mon  Mar 17 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.00  ( OK ),36.74  ( OK ),75.04  ( OK ),0.00  ( OK ),56.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9847.18  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 15:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.01  ( OK ),37.35  ( OK ),75.02  ( OK ),0.00  ( OK ),56.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9731.55  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.46  ( OK ),39.83  ( OK ),75.01  ( OK ),0.00  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9634.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 15:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.99  ( OK ),38.23  ( OK ),75.01  ( OK ),0.00  ( OK ),56.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9475.82  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 16:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.09  ( OK ),40.31  ( OK ),74.97  ( OK ),0.00  ( OK ),56.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9327.65  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 16:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.92  ( OK ),41.22  ( OK ),74.98  ( OK ),0.00  ( OK ),57.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8497.61  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 16:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.72  ( OK ),38.99  ( OK ),75.03  ( OK ),0.00  ( OK ),56.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8748.21  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 16:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.89  ( OK ),37.09  ( OK ),75.02  ( OK ),0.00  ( OK ),56.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8654.62  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 17:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.82  ( OK ),34.21  ( OK ),75.02  ( OK ),0.00  ( OK ),56.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9289.88  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.20  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),57.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.56  ( OK ),0.00  ( OK ),76.54  ( OK ),0.00  ( OK ),59.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.94  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),59.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.58  ( OK ),0.00  ( OK ),75.76  ( OK ),0.00  ( OK ),60.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.21  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),60.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.59  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),61.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.95  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),61.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.17  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),61.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.26  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),62.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.41  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),62.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.43  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),63.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.60  ( OK ),0.00  ( OK ),72.45  ( OK ),0.00  ( OK ),63.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.77  ( OK ),0.00  ( OK ),72.51  ( OK ),0.00  ( OK ),64.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.74  ( OK ),0.00  ( OK ),72.44  ( OK ),0.00  ( OK ),64.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.79  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),64.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.77  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),64.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.66  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),65.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.94  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),65.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.24  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),66.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.43  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),66.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.57  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),66.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.74  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),66.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.84  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),66.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.79  ( OK ),0.00  ( OK ),75.09  ( OK ),99.99  ( OK ),67.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),114.66  ( OK ),0.00  ( OK ),77.52  ( OK ),99.99  ( OK ),72.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),116.36  ( OK ),0.00  ( OK ),78.26  ( OK ),99.99  ( OK ),77.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 17 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),115.46  ( OK ),0.00  ( OK ),76.54  ( OK ),99.99  ( OK ),83.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),113.59  ( OK ),0.00  ( OK ),74.20  ( OK ),99.99  ( OK ),91.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.92  ( OK ),0.00  ( OK ),72.88  ( OK ),99.99  ( OK ),98.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),106.51  ( OK ),0.00  ( OK ),71.76  ( OK ),99.99  ( OK ),109.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.26  ( OK ),0.00  ( OK ),71.11  ( OK ),99.99  ( OK ),119.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.28  ( OK ),0.00  ( OK ),70.42  ( OK ),99.99  ( OK ),125.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.19  ( OK ),0.00  ( OK ),70.02  ( OK ),99.99  ( OK ),131.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.43  ( OK ),0.00  ( OK ),69.87  ( OK ),99.99  ( OK ),135.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.35  ( OK ),0.00  ( OK ),69.64  ( OK ),99.99  ( OK ),139.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.50  ( OK ),0.00  ( OK ),69.55  ( OK ),99.99  ( OK ),141.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.97  ( OK ),0.00  ( OK ),69.35  ( OK ),99.99  ( OK ),144.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.83  ( OK ),0.00  ( OK ),69.22  ( OK ),99.99  ( OK ),145.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.26  ( OK ),0.00  ( OK ),69.32  ( OK ),99.99  ( OK ),146.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.17  ( OK ),0.00  ( OK ),69.42  ( OK ),99.99  ( OK ),146.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.48  ( OK ),0.00  ( OK ),69.49  ( OK ),99.99  ( OK ),147.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.29  ( OK ),0.00  ( OK ),69.47  ( OK ),99.99  ( OK ),147.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.52  ( OK ),0.00  ( OK ),69.28  ( OK ),99.99  ( OK ),147.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.13  ( OK ),0.00  ( OK ),69.32  ( OK ),99.99  ( OK ),147.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.39  ( OK ),0.00  ( OK ),69.24  ( OK ),99.99  ( OK ),148.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.19  ( OK ),0.00  ( OK ),69.18  ( OK ),99.99  ( OK ),148.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.01  ( OK ),0.00  ( OK ),69.31  ( OK ),99.99  ( OK ),148.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.89  ( OK ),0.00  ( OK ),69.15  ( OK ),99.99  ( OK ),148.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 05:15:00  CST,0.00  ( OK ),1.23  ( OK ),1.50  ( OK ),51.76  ( OK ),22.67  ( OK ),78.83  ( OK ),0.00  ( OK ),59.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20923.53  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 05:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.62  ( OK ),18.07  ( OK ),76.14  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19396.17  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 05:45:00  CST,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),54.13  ( OK ),19.32  ( OK ),75.01  ( OK ),0.00  ( OK ),57.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16026.18  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 06:00:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.84  ( OK ),18.69  ( OK ),74.62  ( OK ),0.00  ( OK ),57.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15257.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 06:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.12  ( OK ),20.65  ( OK ),74.46  ( OK ),0.00  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14351.98  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 06:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.13  ( OK ),21.45  ( OK ),74.48  ( OK ),0.00  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13410.46  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 06:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.07  ( OK ),23.09  ( OK ),74.56  ( OK ),0.00  ( OK ),57.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12726.17  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 07:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.25  ( OK ),26.58  ( OK ),74.66  ( OK ),0.00  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12396.30  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 07:15:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.45  ( OK ),31.42  ( OK ),74.78  ( OK ),0.00  ( OK ),57.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10858.21  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 07:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.89  ( OK ),31.99  ( OK ),74.84  ( OK ),0.00  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10429.79  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 07:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.66  ( OK ),33.06  ( OK ),74.93  ( OK ),0.00  ( OK ),56.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10504.12  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 08:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.69  ( OK ),31.44  ( OK ),74.96  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9554.55  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 08:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.60  ( OK ),37.73  ( OK ),75.02  ( OK ),0.00  ( OK ),56.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9345.45  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 08:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.26  ( OK ),29.26  ( OK ),75.08  ( OK ),0.00  ( OK ),56.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9807.71  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 08:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.75  ( OK ),37.65  ( OK ),75.16  ( OK ),0.00  ( OK ),56.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8432.33  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 09:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.39  ( OK ),40.19  ( OK ),75.22  ( OK ),0.00  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8751.70  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 09:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.59  ( OK ),42.82  ( OK ),75.31  ( OK ),0.00  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8507.57  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 09:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.09  ( OK ),41.46  ( OK ),75.39  ( OK ),0.00  ( OK ),57.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8330.84  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 09:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.48  ( OK ),37.88  ( OK ),75.37  ( OK ),0.00  ( OK ),56.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8572.27  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 10:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.09  ( OK ),42.73  ( OK ),75.38  ( OK ),0.00  ( OK ),57.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8781.99  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 10:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.18  ( OK ),45.19  ( OK ),75.38  ( OK ),0.00  ( OK ),57.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8745.74  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 10:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.07  ( OK ),44.31  ( OK ),75.38  ( OK ),0.00  ( OK ),56.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8964.53  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 10:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.89  ( OK ),43.75  ( OK ),75.36  ( OK ),0.00  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9257.82  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 11:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.13  ( OK ),45.24  ( OK ),75.34  ( OK ),0.00  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9958.62  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 11:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.82  ( OK ),42.47  ( OK ),75.36  ( OK ),0.00  ( OK ),56.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10070.13  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 11:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.30  ( OK ),47.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10434.51  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 11:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.36  ( OK ),51.28  ( OK ),75.41  ( OK ),0.00  ( OK ),56.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10477.49  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 12:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.98  ( OK ),51.29  ( OK ),75.49  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10467.68  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 12:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.52  ( OK ),47.94  ( OK ),75.57  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9956.59  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 12:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.68  ( OK ),42.99  ( OK ),75.46  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9718.65  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 12:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.46  ( OK ),48.78  ( OK ),75.35  ( OK ),0.00  ( OK ),56.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10101.52  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 13:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.27  ( OK ),53.49  ( OK ),75.47  ( OK ),0.00  ( OK ),56.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10012.12  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 13:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.18  ( OK ),54.77  ( OK ),75.59  ( OK ),0.00  ( OK ),56.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10434.02  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 13:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.40  ( OK ),58.61  ( OK ),75.67  ( OK ),0.00  ( OK ),56.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10391.61  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 13:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.83  ( OK ),58.51  ( OK ),75.77  ( OK ),0.00  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10327.09  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 14:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.53  ( OK ),55.75  ( OK ),75.84  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9706.88  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 14:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.29  ( OK ),58.99  ( OK ),75.79  ( OK ),0.00  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9620.88  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 14:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.27  ( OK ),62.01  ( OK ),75.79  ( OK ),0.00  ( OK ),56.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10072.54  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 14:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.77  ( OK ),61.66  ( OK ),75.85  ( OK ),0.00  ( OK ),56.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9986.61  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.01  ( OK ),61.93  ( OK ),75.84  ( OK ),0.00  ( OK ),56.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9844.04  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 15:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.35  ( OK ),56.72  ( OK ),75.80  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9735.41  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 15:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.41  ( OK ),48.11  ( OK ),75.83  ( OK ),0.00  ( OK ),55.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9898.19  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 15:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.89  ( OK ),46.31  ( OK ),75.76  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9389.37  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 16:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.19  ( OK ),49.14  ( OK ),75.71  ( OK ),0.00  ( OK ),56.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9516.88  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 16:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.93  ( OK ),50.40  ( OK ),75.64  ( OK ),0.00  ( OK ),56.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9522.71  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 16:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.97  ( OK ),50.99  ( OK ),75.68  ( OK ),0.00  ( OK ),56.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9493.94  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 16:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.71  ( OK ),49.44  ( OK ),75.65  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8818.93  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 17:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.78  ( OK ),45.97  ( OK ),75.70  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8925.26  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.08  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),57.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.36  ( OK ),0.00  ( OK ),76.85  ( OK ),0.00  ( OK ),58.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.88  ( OK ),0.00  ( OK ),76.68  ( OK ),0.00  ( OK ),59.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.32  ( OK ),0.00  ( OK ),76.44  ( OK ),0.00  ( OK ),59.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.74  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),60.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.10  ( OK ),0.00  ( OK ),75.76  ( OK ),0.00  ( OK ),60.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.35  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),60.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.44  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),61.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.50  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),61.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.52  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),61.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.53  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),61.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.46  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),62.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.41  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),62.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.49  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),62.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.56  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),62.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.73  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),62.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.92  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),63.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.18  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),63.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.31  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),63.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.33  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),63.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.38  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),63.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.44  ( OK ),0.00  ( OK ),76.35  ( OK ),0.00  ( OK ),64.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.54  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),64.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.47  ( OK ),0.00  ( OK ),76.38  ( OK ),0.00  ( OK ),64.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.48  ( OK ),0.00  ( OK ),76.37  ( OK ),0.00  ( OK ),64.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.48  ( OK ),0.00  ( OK ),76.38  ( OK ),0.00  ( OK ),64.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 18 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.55  ( OK ),0.00  ( OK ),76.36  ( OK ),0.00  ( OK ),64.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.59  ( OK ),0.00  ( OK ),76.37  ( OK ),0.00  ( OK ),64.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.62  ( OK ),0.00  ( OK ),76.40  ( OK ),0.00  ( OK ),64.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.60  ( OK ),0.00  ( OK ),76.41  ( OK ),0.00  ( OK ),64.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.64  ( OK ),0.00  ( OK ),76.41  ( OK ),0.00  ( OK ),64.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.63  ( OK ),0.00  ( OK ),76.40  ( OK ),0.00  ( OK ),64.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.67  ( OK ),0.00  ( OK ),76.35  ( OK ),0.00  ( OK ),64.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.70  ( OK ),0.00  ( OK ),76.38  ( OK ),0.00  ( OK ),64.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.76  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),64.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.82  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),64.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.84  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),65.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.90  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),65.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.88  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),65.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.90  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),65.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.91  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),65.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.91  ( OK ),0.00  ( OK ),76.15  ( OK ),0.00  ( OK ),65.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.91  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),65.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.90  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),65.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),65.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.88  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),65.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.85  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),65.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.82  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),65.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 05:15:00  CST,0.00  ( OK ),1.30  ( OK ),1.50  ( OK ),55.14  ( OK ),34.51  ( OK ),74.53  ( OK ),0.00  ( OK ),54.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18255.31  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 05:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.38  ( OK ),39.67  ( OK ),74.03  ( OK ),0.00  ( OK ),56.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15422.71  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 05:45:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.35  ( OK ),40.42  ( OK ),74.07  ( OK ),0.00  ( OK ),56.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13375.67  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 06:00:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.66  ( OK ),41.27  ( OK ),74.14  ( OK ),0.00  ( OK ),56.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12881.70  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 06:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.05  ( OK ),41.59  ( OK ),74.25  ( OK ),0.00  ( OK ),56.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12583.67  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 06:30:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),53.74  ( OK ),41.58  ( OK ),74.47  ( OK ),0.00  ( OK ),56.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10867.26  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 06:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.69  ( OK ),40.95  ( OK ),74.62  ( OK ),0.00  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10628.93  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 07:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.68  ( OK ),36.51  ( OK ),74.73  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11392.09  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 07:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.71  ( OK ),35.68  ( OK ),74.88  ( OK ),0.00  ( OK ),56.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12111.23  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 07:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.95  ( OK ),36.04  ( OK ),74.90  ( OK ),0.00  ( OK ),56.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12192.06  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 07:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.07  ( OK ),36.96  ( OK ),74.95  ( OK ),0.00  ( OK ),56.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12420.61  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 08:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.07  ( OK ),39.63  ( OK ),75.03  ( OK ),0.00  ( OK ),56.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12055.20  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.79  ( OK ),36.36  ( OK ),75.09  ( OK ),0.00  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12343.76  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 08:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.95  ( OK ),36.93  ( OK ),75.09  ( OK ),0.00  ( OK ),56.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12103.09  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 08:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.13  ( OK ),36.93  ( OK ),75.18  ( OK ),0.00  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12027.73  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 09:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.07  ( OK ),38.09  ( OK ),75.17  ( OK ),0.00  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12335.90  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 09:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.22  ( OK ),39.42  ( OK ),75.13  ( OK ),0.00  ( OK ),56.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11994.85  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 09:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.00  ( OK ),37.51  ( OK ),75.13  ( OK ),0.00  ( OK ),56.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11709.65  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 09:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.89  ( OK ),36.90  ( OK ),75.11  ( OK ),0.00  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11700.31  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 10:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.21  ( OK ),36.56  ( OK ),75.08  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11369.20  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 10:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.21  ( OK ),37.65  ( OK ),75.05  ( OK ),0.00  ( OK ),56.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11123.68  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 10:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.14  ( OK ),40.50  ( OK ),75.10  ( OK ),0.00  ( OK ),56.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10682.73  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 10:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.46  ( OK ),33.67  ( OK ),75.11  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10859.11  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 11:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.29  ( OK ),30.36  ( OK ),75.03  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10922.03  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 11:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.01  ( OK ),35.65  ( OK ),74.87  ( OK ),0.00  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11480.72  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 11:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.28  ( OK ),33.01  ( OK ),74.83  ( OK ),0.00  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10888.54  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 11:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.53  ( OK ),31.59  ( OK ),74.87  ( OK ),0.00  ( OK ),56.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10129.79  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 12:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.20  ( OK ),34.18  ( OK ),74.80  ( OK ),0.00  ( OK ),56.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10272.28  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 12:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.92  ( OK ),37.28  ( OK ),74.77  ( OK ),0.00  ( OK ),56.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9351.71  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 12:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.01  ( OK ),35.44  ( OK ),74.70  ( OK ),0.00  ( OK ),56.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9951.97  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 12:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.11  ( OK ),34.42  ( OK ),74.69  ( OK ),0.00  ( OK ),56.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9944.85  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 13:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.17  ( OK ),35.64  ( OK ),74.63  ( OK ),0.00  ( OK ),56.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10533.29  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 13:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.91  ( OK ),35.96  ( OK ),74.63  ( OK ),0.00  ( OK ),56.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10698.83  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 13:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.55  ( OK ),31.43  ( OK ),74.59  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10980.85  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 13:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.14  ( OK ),36.77  ( OK ),74.56  ( OK ),0.00  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10529.20  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 14:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.64  ( OK ),32.38  ( OK ),74.55  ( OK ),0.00  ( OK ),56.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10719.62  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 14:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.09  ( OK ),34.07  ( OK ),74.47  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10647.59  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 14:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.11  ( OK ),30.46  ( OK ),74.44  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10701.39  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 14:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.09  ( OK ),36.99  ( OK ),74.39  ( OK ),0.00  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10860.87  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.57  ( OK ),39.10  ( OK ),74.34  ( OK ),0.00  ( OK ),56.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10585.30  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 15:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.82  ( OK ),34.96  ( OK ),74.30  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10669.66  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.96  ( OK ),34.51  ( OK ),74.21  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10566.04  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 15:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.27  ( OK ),39.83  ( OK ),74.19  ( OK ),0.00  ( OK ),56.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10282.96  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 16:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.68  ( OK ),37.80  ( OK ),74.20  ( OK ),0.00  ( OK ),56.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10578.61  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 16:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.29  ( OK ),38.38  ( OK ),74.23  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10141.67  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 16:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.65  ( OK ),34.65  ( OK ),74.24  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10084.18  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 16:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.10  ( OK ),39.64  ( OK ),74.26  ( OK ),0.00  ( OK ),56.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9334.51  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 17:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.74  ( OK ),36.58  ( OK ),74.31  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9007.22  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.74  ( OK ),0.00  ( OK ),74.44  ( OK ),0.00  ( OK ),57.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.35  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),58.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.72  ( OK ),0.00  ( OK ),71.01  ( OK ),0.00  ( OK ),58.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.68  ( OK ),0.00  ( OK ),70.38  ( OK ),0.00  ( OK ),58.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.71  ( OK ),0.00  ( OK ),69.77  ( OK ),0.00  ( OK ),59.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.85  ( OK ),0.00  ( OK ),69.14  ( OK ),0.00  ( OK ),59.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.60  ( OK ),0.00  ( OK ),69.43  ( OK ),0.00  ( OK ),59.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.49  ( OK ),0.00  ( OK ),68.88  ( OK ),0.00  ( OK ),59.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.36  ( OK ),0.00  ( OK ),68.53  ( OK ),0.00  ( OK ),59.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.37  ( OK ),0.00  ( OK ),68.48  ( OK ),0.00  ( OK ),59.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.23  ( OK ),0.00  ( OK ),68.83  ( OK ),0.00  ( OK ),60.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.19  ( OK ),0.00  ( OK ),69.24  ( OK ),0.00  ( OK ),60.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.24  ( OK ),0.00  ( OK ),68.68  ( OK ),0.00  ( OK ),60.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.34  ( OK ),0.00  ( OK ),68.38  ( OK ),0.00  ( OK ),60.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.85  ( OK ),0.00  ( OK ),67.56  ( OK ),0.00  ( OK ),61.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.65  ( OK ),0.00  ( OK ),67.53  ( OK ),0.00  ( OK ),61.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
