TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Wed  Mar 19 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.65  ( OK ),0.00  ( OK ),68.72  ( OK ),0.00  ( OK ),62.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.66  ( OK ),0.00  ( OK ),68.55  ( OK ),0.00  ( OK ),62.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.86  ( OK ),0.00  ( OK ),69.13  ( OK ),0.00  ( OK ),63.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.15  ( OK ),0.00  ( OK ),69.72  ( OK ),0.00  ( OK ),63.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.31  ( OK ),0.00  ( OK ),69.71  ( OK ),0.00  ( OK ),64.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.47  ( OK ),0.00  ( OK ),69.48  ( OK ),0.00  ( OK ),64.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.42  ( OK ),0.00  ( OK ),69.68  ( OK ),0.00  ( OK ),64.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.51  ( OK ),0.00  ( OK ),70.08  ( OK ),0.00  ( OK ),65.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.67  ( OK ),0.00  ( OK ),69.57  ( OK ),0.00  ( OK ),65.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.57  ( OK ),0.00  ( OK ),69.23  ( OK ),0.00  ( OK ),65.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 19 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.35  ( OK ),0.00  ( OK ),69.70  ( OK ),0.00  ( OK ),65.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.98  ( OK ),0.00  ( OK ),70.34  ( OK ),0.00  ( OK ),66.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.36  ( OK ),0.00  ( OK ),70.18  ( OK ),0.00  ( OK ),66.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.29  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),66.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.30  ( OK ),0.00  ( OK ),69.73  ( OK ),0.00  ( OK ),66.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.97  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),66.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.10  ( OK ),0.00  ( OK ),70.25  ( OK ),0.00  ( OK ),66.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.26  ( OK ),0.00  ( OK ),70.63  ( OK ),0.00  ( OK ),66.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.54  ( OK ),0.00  ( OK ),70.63  ( OK ),0.00  ( OK ),67.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.60  ( OK ),0.00  ( OK ),70.83  ( OK ),0.00  ( OK ),67.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.64  ( OK ),0.00  ( OK ),71.10  ( OK ),0.00  ( OK ),67.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.69  ( OK ),0.00  ( OK ),71.18  ( OK ),0.00  ( OK ),67.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.70  ( OK ),0.00  ( OK ),71.19  ( OK ),0.00  ( OK ),67.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.79  ( OK ),0.00  ( OK ),71.16  ( OK ),0.00  ( OK ),67.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.79  ( OK ),0.00  ( OK ),71.08  ( OK ),0.00  ( OK ),67.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.82  ( OK ),0.00  ( OK ),70.92  ( OK ),0.00  ( OK ),67.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.73  ( OK ),0.00  ( OK ),70.82  ( OK ),0.00  ( OK ),67.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.64  ( OK ),0.00  ( OK ),70.67  ( OK ),0.00  ( OK ),67.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.58  ( OK ),0.00  ( OK ),70.53  ( OK ),99.99  ( OK ),67.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.48  ( OK ),0.00  ( OK ),71.39  ( OK ),99.99  ( OK ),70.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),112.72  ( OK ),0.00  ( OK ),72.31  ( OK ),99.99  ( OK ),76.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),112.19  ( OK ),0.00  ( OK ),70.85  ( OK ),99.99  ( OK ),82.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 05:15:00  CST,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),52.83  ( OK ),23.95  ( OK ),74.72  ( OK ),0.00  ( OK ),59.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17522.79  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 05:30:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),53.98  ( OK ),25.88  ( OK ),74.03  ( OK ),0.00  ( OK ),57.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13560.57  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 05:45:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.61  ( OK ),34.12  ( OK ),73.78  ( OK ),0.00  ( OK ),57.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10890.84  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 06:00:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.48  ( OK ),31.82  ( OK ),73.79  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9525.82  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 06:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.39  ( OK ),37.18  ( OK ),73.78  ( OK ),0.00  ( OK ),56.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8579.22  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 06:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.43  ( OK ),34.05  ( OK ),73.83  ( OK ),0.00  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8177.28  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 06:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.07  ( OK ),39.14  ( OK ),73.96  ( OK ),0.00  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7755.76  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 07:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.23  ( OK ),32.10  ( OK ),74.09  ( OK ),0.00  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7646.24  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 07:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.11  ( OK ),36.12  ( OK ),74.17  ( OK ),0.00  ( OK ),57.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7532.95  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 07:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.94  ( OK ),36.10  ( OK ),74.18  ( OK ),0.00  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7208.52  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 07:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.05  ( OK ),38.31  ( OK ),74.22  ( OK ),0.00  ( OK ),57.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7097.34  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 08:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.50  ( OK ),34.67  ( OK ),74.25  ( OK ),0.00  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6975.58  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.09  ( OK ),39.29  ( OK ),74.24  ( OK ),0.00  ( OK ),57.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7068.68  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 08:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.29  ( OK ),40.59  ( OK ),74.26  ( OK ),0.00  ( OK ),57.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7107.32  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 08:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.89  ( OK ),41.82  ( OK ),74.32  ( OK ),0.00  ( OK ),57.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7190.02  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 09:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.25  ( OK ),36.43  ( OK ),74.35  ( OK ),0.00  ( OK ),57.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7245.80  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 09:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.86  ( OK ),42.31  ( OK ),74.35  ( OK ),0.00  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6413.24  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 09:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.25  ( OK ),33.74  ( OK ),74.43  ( OK ),0.00  ( OK ),57.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7314.96  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 09:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.18  ( OK ),38.04  ( OK ),74.43  ( OK ),0.00  ( OK ),57.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6389.25  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 10:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.75  ( OK ),44.08  ( OK ),74.45  ( OK ),0.00  ( OK ),57.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6382.65  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 10:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.68  ( OK ),44.95  ( OK ),74.55  ( OK ),0.00  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6182.29  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 10:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.09  ( OK ),44.65  ( OK ),74.66  ( OK ),0.00  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6918.17  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 10:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.54  ( OK ),40.67  ( OK ),74.78  ( OK ),0.00  ( OK ),56.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6982.02  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 11:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.46  ( OK ),40.64  ( OK ),74.78  ( OK ),0.00  ( OK ),56.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7776.39  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 11:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.05  ( OK ),38.99  ( OK ),74.69  ( OK ),0.00  ( OK ),56.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8833.76  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 11:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),52.94  ( OK ),35.38  ( OK ),74.57  ( OK ),0.00  ( OK ),56.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9294.93  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 11:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.94  ( OK ),40.64  ( OK ),74.45  ( OK ),0.00  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9846.86  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 12:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.37  ( OK ),40.31  ( OK ),74.45  ( OK ),0.00  ( OK ),56.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10419.52  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 12:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.99  ( OK ),39.81  ( OK ),74.39  ( OK ),0.00  ( OK ),56.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10831.65  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 12:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.26  ( OK ),41.39  ( OK ),74.38  ( OK ),0.00  ( OK ),56.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9972.05  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 12:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.53  ( OK ),42.11  ( OK ),74.38  ( OK ),0.00  ( OK ),56.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10272.31  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 13:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.60  ( OK ),39.88  ( OK ),74.38  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10221.24  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 13:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.85  ( OK ),43.53  ( OK ),74.34  ( OK ),0.00  ( OK ),56.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9870.33  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 13:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.99  ( OK ),42.97  ( OK ),74.35  ( OK ),0.00  ( OK ),56.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10125.89  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 13:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.06  ( OK ),42.46  ( OK ),74.32  ( OK ),0.00  ( OK ),56.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9395.62  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 14:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.83  ( OK ),44.30  ( OK ),74.34  ( OK ),0.00  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9633.72  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.14  ( OK ),45.95  ( OK ),74.43  ( OK ),0.00  ( OK ),56.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9344.50  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 14:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.23  ( OK ),45.81  ( OK ),74.47  ( OK ),0.00  ( OK ),56.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9213.42  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 14:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.91  ( OK ),45.67  ( OK ),74.44  ( OK ),0.00  ( OK ),56.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9366.28  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.98  ( OK ),48.60  ( OK ),74.42  ( OK ),0.00  ( OK ),56.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8871.89  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 15:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.82  ( OK ),49.68  ( OK ),74.45  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8851.83  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 15:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.92  ( OK ),48.02  ( OK ),74.46  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8514.34  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 15:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.86  ( OK ),47.38  ( OK ),74.47  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8479.34  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 16:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.98  ( OK ),47.15  ( OK ),74.45  ( OK ),0.00  ( OK ),56.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8188.24  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 16:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.35  ( OK ),51.00  ( OK ),74.40  ( OK ),0.00  ( OK ),56.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7818.63  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 16:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.75  ( OK ),49.14  ( OK ),74.45  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7584.29  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 16:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.78  ( OK ),45.76  ( OK ),74.46  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7358.69  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 17:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.99  ( OK ),44.99  ( OK ),74.47  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7089.22  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.85  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),57.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.72  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),58.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.89  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),58.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.08  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),59.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.12  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),59.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.20  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),59.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.39  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),59.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.67  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),59.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.77  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),59.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.70  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),60.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.59  ( OK ),0.00  ( OK ),72.44  ( OK ),0.00  ( OK ),60.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.48  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),60.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.47  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),60.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.89  ( OK ),0.00  ( OK ),71.90  ( OK ),0.00  ( OK ),60.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.89  ( OK ),0.00  ( OK ),71.80  ( OK ),0.00  ( OK ),61.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.82  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( OK ),61.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.76  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),61.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.10  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),62.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.33  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),62.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.43  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),63.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.52  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),63.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.71  ( OK ),0.00  ( OK ),72.30  ( OK ),0.00  ( OK ),63.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.70  ( OK ),0.00  ( OK ),72.42  ( OK ),0.00  ( OK ),64.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.65  ( OK ),0.00  ( OK ),72.39  ( OK ),0.00  ( OK ),64.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.87  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),64.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.12  ( OK ),0.00  ( OK ),72.13  ( OK ),0.00  ( OK ),64.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 20 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.26  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),65.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.25  ( OK ),0.00  ( OK ),72.33  ( OK ),0.00  ( OK ),65.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.37  ( OK ),0.00  ( OK ),72.42  ( OK ),0.00  ( OK ),65.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.58  ( OK ),0.00  ( OK ),72.38  ( OK ),0.00  ( OK ),65.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.71  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),65.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.98  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),66.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.21  ( OK ),0.00  ( OK ),72.45  ( OK ),0.00  ( OK ),66.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.44  ( OK ),0.00  ( OK ),72.57  ( OK ),0.00  ( OK ),66.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.70  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),66.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.85  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),66.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.05  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),66.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.07  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),66.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.14  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),67.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.07  ( OK ),0.00  ( OK ),72.59  ( OK ),0.00  ( OK ),67.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.00  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),67.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.99  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),67.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.88  ( OK ),0.00  ( OK ),72.38  ( OK ),0.00  ( OK ),67.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.78  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),67.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.63  ( OK ),0.00  ( OK ),72.22  ( OK ),0.00  ( OK ),67.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.51  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),67.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.34  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),67.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.25  ( OK ),0.00  ( OK ),71.85  ( OK ),0.00  ( OK ),67.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 05:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.26  ( OK ),32.23  ( OK ),73.44  ( OK ),0.00  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11480.95  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 05:30:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),53.38  ( OK ),32.52  ( OK ),73.66  ( OK ),0.00  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9515.77  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 05:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.70  ( OK ),26.28  ( OK ),73.57  ( OK ),0.00  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9139.15  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 06:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.64  ( OK ),16.24  ( OK ),73.51  ( OK ),0.00  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9085.24  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 06:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.89  ( OK ),14.81  ( OK ),73.50  ( OK ),0.00  ( OK ),56.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8853.31  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 06:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.82  ( OK ),12.90  ( OK ),73.54  ( OK ),0.00  ( OK ),56.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9248.04  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 06:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.14  ( OK ),29.83  ( OK ),73.73  ( OK ),0.00  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8880.35  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 07:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.30  ( OK ),33.99  ( OK ),73.85  ( OK ),0.00  ( OK ),56.74  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8843.45  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 07:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.22  ( OK ),38.60  ( OK ),73.96  ( OK ),0.00  ( OK ),56.97  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8115.62  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 07:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.22  ( OK ),38.60  ( OK ),73.96  ( OK ),0.00  ( OK ),56.97  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8115.62  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 07:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.18  ( OK ),40.38  ( OK ),74.23  ( OK ),0.00  ( OK ),57.26  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7295.19  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 08:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.18  ( OK ),40.38  ( OK ),74.23  ( OK ),0.00  ( OK ),57.26  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7295.19  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 08:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.75  ( OK ),43.90  ( OK ),74.35  ( OK ),0.00  ( OK ),57.42  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7250.15  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 08:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.75  ( OK ),43.90  ( OK ),74.35  ( OK ),0.00  ( OK ),57.42  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7250.15  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 08:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.75  ( OK ),43.90  ( OK ),74.35  ( OK ),0.00  ( OK ),57.42  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7250.15  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 09:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.75  ( OK ),43.90  ( OK ),74.35  ( OK ),0.00  ( OK ),57.42  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7250.15  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 09:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.75  ( OK ),43.90  ( OK ),74.35  ( OK ),0.00  ( OK ),57.42  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7250.15  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 09:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.75  ( OK ),43.90  ( OK ),74.35  ( OK ),0.00  ( OK ),57.42  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7250.15  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 09:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.84  ( OK ),40.81  ( OK ),74.47  ( OK ),0.00  ( OK ),56.83  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8231.84  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 10:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.84  ( OK ),40.81  ( OK ),74.47  ( OK ),0.00  ( OK ),56.83  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8231.84  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 10:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.14  ( OK ),50.60  ( OK ),74.55  ( OK ),0.00  ( OK ),56.84  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8717.52  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 10:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.14  ( OK ),50.60  ( OK ),74.55  ( OK ),0.00  ( OK ),56.84  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8717.52  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 10:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.14  ( OK ),50.60  ( OK ),74.55  ( OK ),0.00  ( OK ),56.84  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8717.52  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 11:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.24  ( OK ),52.36  ( OK ),74.66  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8427.34  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 11:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.24  ( OK ),52.36  ( OK ),74.66  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8427.34  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 11:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.24  ( OK ),52.36  ( OK ),74.66  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8427.34  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 11:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.14  ( OK ),59.48  ( OK ),74.81  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8990.55  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 12:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.14  ( OK ),59.48  ( OK ),74.81  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8990.55  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 12:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.15  ( OK ),60.26  ( OK ),74.88  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9348.29  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 12:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.15  ( OK ),60.26  ( OK ),74.88  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9348.29  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 12:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.15  ( OK ),60.26  ( OK ),74.88  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9348.29  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 13:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.68  ( OK ),65.96  ( OK ),74.94  ( OK ),0.00  ( OK ),56.69  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9895.69  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 13:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.68  ( OK ),65.96  ( OK ),74.94  ( OK ),0.00  ( OK ),56.69  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9895.69  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 13:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.68  ( OK ),65.96  ( OK ),74.94  ( OK ),0.00  ( OK ),56.69  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9895.69  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 13:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.68  ( OK ),65.96  ( OK ),74.94  ( OK ),0.00  ( OK ),56.69  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9895.69  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 14:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.68  ( OK ),65.96  ( OK ),74.94  ( OK ),0.00  ( OK ),56.69  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9895.69  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 14:15:00  CST,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.50  ( OK ),100.00  ( OK ),75.94  ( OK ),0.00  ( OK ),57.59  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9930.87  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 14:30:00  CST,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.50  ( OK ),100.00  ( OK ),75.94  ( OK ),0.00  ( OK ),57.59  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9930.87  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 14:45:00  CST,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.97  ( OK ),100.00  ( OK ),76.00  ( OK ),0.00  ( OK ),57.42  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9204.25  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 15:00:00  CST,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.97  ( OK ),100.00  ( OK ),76.00  ( OK ),0.00  ( OK ),57.42  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9204.25  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 15:15:00  CST,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.97  ( OK ),100.00  ( OK ),76.00  ( OK ),0.00  ( OK ),57.42  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9204.25  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 15:30:00  CST,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.97  ( OK ),100.00  ( OK ),76.00  ( OK ),0.00  ( OK ),57.42  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9204.25  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 15:45:00  CST,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.97  ( OK ),100.00  ( OK ),76.00  ( OK ),0.00  ( OK ),57.42  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9204.25  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 16:00:00  CST,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.52  ( OK ),100.00  ( OK ),75.87  ( OK ),0.00  ( OK ),57.57  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8398.29  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 16:15:00  CST,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.52  ( OK ),100.00  ( OK ),75.87  ( OK ),0.00  ( OK ),57.57  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8398.29  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 16:30:00  CST,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.82  ( OK ),100.00  ( OK ),75.73  ( OK ),0.00  ( OK ),57.93  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8058.80  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 16:45:00  CST,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.82  ( OK ),100.00  ( OK ),75.73  ( OK ),0.00  ( OK ),57.93  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8058.80  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 17:00:00  CST,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.82  ( OK ),100.00  ( OK ),75.73  ( OK ),0.00  ( OK ),57.93  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8058.80  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 17:15:00  CST,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.82  ( OK ),100.00  ( OK ),75.73  ( OK ),0.00  ( OK ),57.93  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8058.80  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 17:30:00  CST,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.82  ( OK ),100.00  ( OK ),75.73  ( OK ),0.00  ( OK ),57.93  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8058.80  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 17:45:00  CST,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.82  ( OK ),100.00  ( OK ),75.73  ( OK ),0.00  ( OK ),57.93  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8058.80  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 18:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),59.32  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),61.23  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 18:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),59.32  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),61.23  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 18:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),60.88  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),61.63  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 18:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),60.88  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),61.63  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 19:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),61.14  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),62.12  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 19:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),61.14  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),62.12  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 19:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),61.14  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),62.12  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 19:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),61.65  ( OK ),0.00  ( OK ),72.11  ( OK ),0.00  ( OK ),62.49  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 20:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),61.65  ( OK ),0.00  ( OK ),72.11  ( OK ),0.00  ( OK ),62.49  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 20:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),61.65  ( OK ),0.00  ( OK ),72.11  ( OK ),0.00  ( OK ),62.49  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 20:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),61.28  ( OK ),0.00  ( OK ),71.92  ( OK ),0.00  ( OK ),62.96  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 20:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),61.28  ( OK ),0.00  ( OK ),71.92  ( OK ),0.00  ( OK ),62.96  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 21:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),60.55  ( OK ),0.00  ( OK ),72.33  ( OK ),0.00  ( OK ),63.24  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 21:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),60.55  ( OK ),0.00  ( OK ),72.33  ( OK ),0.00  ( OK ),63.24  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 21:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),60.55  ( OK ),0.00  ( OK ),72.33  ( OK ),0.00  ( OK ),63.24  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 21:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),60.55  ( OK ),0.00  ( OK ),72.33  ( OK ),0.00  ( OK ),63.24  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 22:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),60.55  ( OK ),0.00  ( OK ),72.33  ( OK ),0.00  ( OK ),63.24  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 22:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),60.55  ( OK ),0.00  ( OK ),72.33  ( OK ),0.00  ( OK ),63.24  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 22:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),61.83  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),63.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 22:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),61.83  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),63.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 23:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),61.83  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),63.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 23:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),61.83  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),63.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 23:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),63.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 21 23:45:00  CST,0.00  ( OK ),9.99  ( OK ),1.50  ( OK ),60.92  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),64.30  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 00:00:00  CST,0.00  ( OK ),9.99  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),64.30  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 00:15:00  CST,0.00  ( OK ),9.99  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),64.30  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 00:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),60.20  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),64.10  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 00:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),64.10  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 01:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),59.33  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),63.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 01:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),63.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 01:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),58.28  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),63.73  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 01:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),63.73  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 02:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),63.73  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 02:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),63.73  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 02:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),63.73  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 02:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),63.73  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 03:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),54.89  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),62.44  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 03:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),54.89  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),62.44  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 03:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),54.89  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),62.44  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 03:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),55.78  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),61.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 04:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),55.78  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),61.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
