TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Sat  Mar 22 04:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),55.78  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),61.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 04:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),55.78  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),61.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 04:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),55.78  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),61.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 05:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),55.78  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),61.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 05:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),61.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 05:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),61.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 05:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),61.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 06:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),61.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 06:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),61.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 06:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),61.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 06:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),61.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 07:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),61.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 07:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),78.89  ( OK ),0.00  ( OK ),76.88  ( OK ),0.00  ( OK ),67.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 07:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),76.88  ( OK ),0.00  ( OK ),67.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 07:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),76.88  ( OK ),0.00  ( OK ),67.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 08:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),70.18  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),69.46  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 08:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),69.46  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 08:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),69.46  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 08:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),65.10  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),70.69  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 09:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),70.69  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 09:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),70.69  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 09:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),62.97  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),69.51  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 09:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),69.51  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 10:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),69.51  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 10:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),61.75  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),68.63  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 10:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),68.63  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 10:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),62.02  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),68.70  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 11:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),68.70  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 11:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),68.70  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 11:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),68.70  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 11:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),68.70  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 12:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),61.11  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),66.65  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 12:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),66.65  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 12:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),59.88  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),66.12  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 12:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),66.12  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 13:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),60.26  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),65.70  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 13:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),65.70  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 13:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),65.70  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 13:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),65.70  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 14:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),60.41  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),65.10  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 14:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),65.10  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 14:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),60.29  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),64.77  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 14:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),64.77  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 15:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),60.48  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),64.53  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 15:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),64.53  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 15:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),64.53  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 15:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),64.53  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 16:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),64.53  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 16:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),64.53  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 16:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),64.53  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 16:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),64.53  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 17:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),64.53  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 17:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),64.53  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 17:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),56.94  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),62.83  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 17:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),62.83  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 18:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),62.83  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 18:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),56.75  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),62.30  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 18:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),62.30  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 18:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),62.30  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 19:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),62.30  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 19:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),62.30  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 19:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),62.30  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 19:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),60.66  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),63.12  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 20:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),63.12  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 20:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),60.11  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),64.11  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 20:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),64.11  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 20:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),64.11  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 21:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),64.11  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 21:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),64.11  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 21:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),57.34  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),65.70  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 21:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),65.70  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 22:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),56.76  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),65.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 22:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),65.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 22:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),65.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 22:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),56.69  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),65.90  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 23:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),65.90  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 23:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),65.90  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 23:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),65.90  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 22 23:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),65.90  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 00:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),114.48  ( OK ),0.00  ( OK ),78.16  ( OK ),99.99  ( OK ),90.30  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 00:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),78.16  ( OK ),99.99  ( OK ),90.30  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 00:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),78.16  ( OK ),99.99  ( OK ),90.30  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 00:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),104.86  ( OK ),0.00  ( OK ),73.12  ( OK ),99.99  ( OK ),116.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 01:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.12  ( OK ),99.99  ( OK ),116.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 01:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.12  ( OK ),99.99  ( OK ),116.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 01:30:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.12  ( OK ),99.99  ( OK ),116.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 01:45:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),73.12  ( OK ),99.99  ( OK ),116.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 02:00:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),95.88  ( OK ),0.00  ( OK ),68.71  ( OK ),99.99  ( OK ),139.85  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 02:15:00  CST,0.00  ( OK ),0.10  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),68.71  ( OK ),99.99  ( OK ),139.85  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.06  ( OK ),0.00  ( OK ),68.93  ( OK ),99.99  ( OK ),143.19  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),68.93  ( OK ),99.99  ( OK ),143.19  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),68.93  ( OK ),99.99  ( OK ),143.19  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),68.93  ( OK ),99.99  ( OK ),143.19  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),68.93  ( OK ),99.99  ( OK ),143.19  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.57  ( OK ),0.00  ( OK ),69.20  ( OK ),99.99  ( OK ),145.48  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.57  ( OK ),0.00  ( OK ),69.20  ( OK ),99.99  ( OK ),145.48  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.57  ( OK ),0.00  ( OK ),69.20  ( OK ),99.99  ( OK ),145.48  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.57  ( OK ),0.00  ( OK ),69.20  ( OK ),99.99  ( OK ),145.48  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.57  ( OK ),0.00  ( OK ),69.20  ( OK ),99.99  ( OK ),145.48  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 05:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 05:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 05:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 05:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 06:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.63  ( OK ),0.00  ( OK ),68.20  ( OK ),99.99  ( OK ),146.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 06:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 06:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.78  ( OK ),0.00  ( OK ),69.16  ( OK ),99.99  ( OK ),146.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 07:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 07:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.94  ( OK ),0.00  ( OK ),69.39  ( OK ),99.99  ( OK ),146.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 08:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 08:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 08:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 08:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.61  ( OK ),0.00  ( OK ),69.62  ( OK ),99.99  ( OK ),146.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 09:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.92  ( OK ),0.00  ( OK ),70.02  ( OK ),99.99  ( OK ),146.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 09:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 10:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 10:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 10:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 10:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.68  ( OK ),0.00  ( OK ),69.24  ( OK ),99.99  ( OK ),147.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 11:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 11:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.78  ( OK ),0.00  ( OK ),67.82  ( OK ),99.99  ( OK ),147.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 12:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 12:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.97  ( OK ),0.00  ( OK ),68.35  ( OK ),99.99  ( OK ),147.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 12:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 13:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 13:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 13:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 13:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.95  ( OK ),0.00  ( OK ),70.82  ( OK ),99.99  ( OK ),147.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 14:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.39  ( OK ),0.00  ( OK ),70.26  ( OK ),99.99  ( OK ),147.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 14:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 14:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 15:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 15:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.76  ( OK ),0.00  ( OK ),70.46  ( OK ),99.99  ( OK ),147.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 15:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.63  ( OK ),0.00  ( OK ),69.92  ( OK ),99.99  ( OK ),148.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 16:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 16:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 16:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 17:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 17:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 17:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.10  ( OK ),0.00  ( OK ),70.69  ( OK ),99.99  ( OK ),147.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 18:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.60  ( OK ),0.00  ( OK ),70.48  ( OK ),99.99  ( OK ),148.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 18:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 18:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.39  ( OK ),0.00  ( OK ),70.55  ( OK ),99.99  ( OK ),147.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 19:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 19:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.74  ( OK ),0.00  ( OK ),70.36  ( OK ),99.99  ( OK ),148.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 20:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.38  ( OK ),0.00  ( OK ),69.93  ( OK ),99.99  ( OK ),148.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 20:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 20:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.96  ( OK ),0.00  ( OK ),69.78  ( OK ),99.99  ( OK ),147.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 21:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 21:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.69  ( OK ),0.00  ( OK ),69.55  ( OK ),99.99  ( OK ),147.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 22:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.39  ( OK ),0.00  ( OK ),69.15  ( OK ),99.99  ( OK ),147.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 23 22:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 22:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 23:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 23:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 23:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sun  Mar 23 23:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  Mar 24 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.38  ( OK ),0.00  ( OK ),68.80  ( OK ),99.99  ( OK ),147.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 00:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  Mar 24 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.12  ( OK ),0.00  ( OK ),69.00  ( OK ),99.99  ( OK ),147.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 00:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  Mar 24 01:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  Mar 24 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.89  ( OK ),0.00  ( OK ),68.42  ( OK ),99.99  ( OK ),147.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 01:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  Mar 24 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.58  ( OK ),0.00  ( OK ),67.98  ( OK ),99.99  ( OK ),148.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 02:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  Mar 24 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.18  ( OK ),0.00  ( OK ),67.76  ( OK ),99.99  ( OK ),147.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 02:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  Mar 24 02:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  Mar 24 03:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),91.87  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  Mar 24 03:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),92.18  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  Mar 24 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.91  ( OK ),0.00  ( OK ),67.77  ( OK ),99.99  ( OK ),147.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 03:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),91.91  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  Mar 24 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.36  ( OK ),0.00  ( OK ),67.75  ( OK ),99.99  ( OK ),147.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 04:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),92.36  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
