TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Mon  Mar 24 04:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),92.36  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  Mar 24 04:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),92.36  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  Mar 24 05:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),92.36  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  Mar 24 05:15:00  CST,0.00  ( OK ),1.27  ( OK ),1.50  ( OK ),52.16  ( OK ),20.12  ( OK ),79.15  ( OK ),0.00  ( OK ),61.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19904.47  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 05:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),52.16  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  Mar 24 05:45:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.18  ( OK ),16.19  ( OK ),75.43  ( OK ),0.00  ( OK ),57.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17738.14  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 06:00:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.18  ( OK ),16.19  ( OK ),75.43  ( OK ),0.00  ( OK ),57.60  ( OK ),56.00  ( OK ),1.00  ( OK ),0.00  ( OK ),17738.14  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 06:15:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.18  ( OK ),16.19  ( OK ),75.43  ( OK ),0.00  ( OK ),57.60  ( OK ),56.00  ( OK ),1.00  ( OK ),0.00  ( OK ),17738.14  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 06:30:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.18  ( OK ),16.19  ( OK ),75.43  ( OK ),0.00  ( OK ),57.60  ( OK ),56.00  ( OK ),1.00  ( OK ),0.00  ( OK ),17738.14  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 06:45:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.18  ( OK ),16.19  ( OK ),75.43  ( OK ),0.00  ( OK ),57.60  ( OK ),56.00  ( OK ),1.00  ( OK ),0.00  ( OK ),17738.14  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 07:00:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.18  ( OK ),16.19  ( OK ),75.43  ( OK ),0.00  ( OK ),57.60  ( OK ),56.00  ( OK ),1.00  ( OK ),0.00  ( OK ),17738.14  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 07:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.78  ( OK ),20.61  ( OK ),75.14  ( OK ),0.00  ( OK ),56.81  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11921.10  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 07:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.78  ( OK ),20.61  ( OK ),75.14  ( OK ),0.00  ( OK ),56.81  ( OK ),56.00  ( OK ),1.00  ( OK ),0.00  ( OK ),11921.10  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 07:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.78  ( OK ),20.61  ( OK ),75.14  ( OK ),0.00  ( OK ),56.81  ( OK ),56.00  ( OK ),1.00  ( OK ),0.00  ( OK ),11921.10  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 08:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.66  ( OK ),22.81  ( OK ),75.26  ( OK ),0.00  ( OK ),56.63  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),10618.62  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 08:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.66  ( OK ),22.81  ( OK ),75.26  ( OK ),0.00  ( OK ),56.63  ( OK ),56.00  ( OK ),1.00  ( OK ),0.00  ( OK ),10618.62  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 08:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.60  ( OK ),29.99  ( OK ),75.34  ( OK ),0.00  ( OK ),57.18  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9756.29  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 08:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.10  ( OK ),30.66  ( OK ),75.32  ( OK ),0.00  ( OK ),56.66  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),10028.97  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 09:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.10  ( OK ),30.66  ( OK ),75.32  ( OK ),0.00  ( OK ),56.66  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),10028.97  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 09:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.02  ( OK ),32.71  ( OK ),75.35  ( OK ),0.00  ( OK ),56.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9841.89  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 09:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.25  ( OK ),31.45  ( OK ),75.30  ( OK ),0.00  ( OK ),56.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9897.10  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 09:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.70  ( OK ),31.62  ( OK ),75.28  ( OK ),0.00  ( OK ),56.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9967.25  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 10:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.56  ( OK ),34.01  ( OK ),75.24  ( OK ),0.00  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9899.48  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 10:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.71  ( OK ),28.70  ( OK ),75.24  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9977.13  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 10:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.22  ( OK ),32.17  ( OK ),75.19  ( OK ),0.00  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10142.31  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 10:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.30  ( OK ),33.83  ( OK ),75.17  ( OK ),0.00  ( OK ),56.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10027.04  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 11:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.63  ( OK ),32.24  ( OK ),75.12  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10397.62  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 11:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.83  ( OK ),32.51  ( OK ),75.07  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10468.52  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 11:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.02  ( OK ),24.04  ( OK ),75.00  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10600.16  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 11:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.03  ( OK ),29.26  ( OK ),75.00  ( OK ),0.00  ( OK ),56.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10503.45  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 12:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.59  ( OK ),33.59  ( OK ),74.95  ( OK ),0.00  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10747.43  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.21  ( OK ),32.92  ( OK ),74.96  ( OK ),0.00  ( OK ),56.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10596.69  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.44  ( OK ),28.84  ( OK ),74.95  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10770.59  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 12:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.00  ( OK ),27.03  ( OK ),74.94  ( OK ),0.00  ( OK ),56.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11199.58  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),52.81  ( OK ),23.73  ( OK ),74.87  ( OK ),0.00  ( OK ),56.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10831.30  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 13:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.53  ( OK ),31.04  ( OK ),74.81  ( OK ),0.00  ( OK ),57.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11113.76  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 13:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.74  ( OK ),30.68  ( OK ),74.83  ( OK ),0.00  ( OK ),56.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11053.26  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 13:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.37  ( OK ),26.49  ( OK ),74.78  ( OK ),0.00  ( OK ),56.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11026.65  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 14:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.62  ( OK ),34.77  ( OK ),74.74  ( OK ),0.00  ( OK ),56.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10999.85  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 14:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.29  ( OK ),34.22  ( OK ),74.78  ( OK ),0.00  ( OK ),56.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10916.72  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 14:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.74  ( OK ),30.19  ( OK ),74.82  ( OK ),0.00  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10914.26  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 14:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.41  ( OK ),30.63  ( OK ),74.78  ( OK ),0.00  ( OK ),56.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10740.54  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 15:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.43  ( OK ),34.23  ( OK ),74.78  ( OK ),0.00  ( OK ),56.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11228.57  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 15:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.58  ( OK ),33.81  ( OK ),74.72  ( OK ),0.00  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10861.81  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 15:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.67  ( OK ),36.40  ( OK ),74.71  ( OK ),0.00  ( OK ),56.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10764.53  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 15:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.22  ( OK ),29.97  ( OK ),74.73  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10775.71  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 16:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.99  ( OK ),35.27  ( OK ),74.74  ( OK ),0.00  ( OK ),56.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10150.96  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 16:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),52.90  ( OK ),31.16  ( OK ),74.77  ( OK ),0.00  ( OK ),56.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9681.21  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 16:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.39  ( OK ),36.18  ( OK ),74.79  ( OK ),0.00  ( OK ),56.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9432.82  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 16:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.44  ( OK ),38.92  ( OK ),74.80  ( OK ),0.00  ( OK ),56.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9169.20  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 17:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.58  ( OK ),33.78  ( OK ),74.92  ( OK ),0.00  ( OK ),56.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8815.92  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.05  ( OK ),0.00  ( OK ),76.17  ( OK ),99.99  ( OK ),58.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.77  ( OK ),0.00  ( OK ),78.22  ( OK ),99.99  ( OK ),63.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),114.19  ( OK ),0.00  ( OK ),78.70  ( OK ),99.99  ( OK ),70.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),114.54  ( OK ),0.00  ( OK ),76.73  ( OK ),99.99  ( OK ),77.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.88  ( OK ),0.00  ( OK ),73.41  ( OK ),99.99  ( OK ),86.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.57  ( OK ),0.00  ( OK ),71.47  ( OK ),99.99  ( OK ),96.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.63  ( OK ),0.00  ( OK ),70.12  ( OK ),99.99  ( OK ),111.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.65  ( OK ),0.00  ( OK ),69.28  ( OK ),99.99  ( OK ),119.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.90  ( OK ),0.00  ( OK ),68.84  ( OK ),99.99  ( OK ),126.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.95  ( OK ),0.00  ( OK ),68.50  ( OK ),99.99  ( OK ),132.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.93  ( OK ),0.00  ( OK ),67.85  ( OK ),99.99  ( OK ),137.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.47  ( OK ),0.00  ( OK ),67.31  ( OK ),99.99  ( OK ),141.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.23  ( OK ),0.00  ( OK ),67.09  ( OK ),99.99  ( OK ),143.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.46  ( OK ),0.00  ( OK ),67.05  ( OK ),99.99  ( OK ),144.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.19  ( OK ),0.00  ( OK ),66.88  ( OK ),99.99  ( OK ),145.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.64  ( OK ),0.00  ( OK ),66.79  ( OK ),99.99  ( OK ),146.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.99  ( OK ),0.00  ( OK ),67.73  ( OK ),99.99  ( OK ),145.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.29  ( OK ),0.00  ( OK ),68.48  ( OK ),99.99  ( OK ),146.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.40  ( OK ),0.00  ( OK ),68.85  ( OK ),99.99  ( OK ),146.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.04  ( OK ),0.00  ( OK ),69.06  ( OK ),99.99  ( OK ),147.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.66  ( OK ),0.00  ( OK ),68.94  ( OK ),99.99  ( OK ),147.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.94  ( OK ),0.00  ( OK ),68.98  ( OK ),99.99  ( OK ),147.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.77  ( OK ),0.00  ( OK ),69.05  ( OK ),99.99  ( OK ),147.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.88  ( OK ),0.00  ( OK ),69.17  ( OK ),99.99  ( OK ),147.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.20  ( OK ),0.00  ( OK ),69.07  ( OK ),99.99  ( OK ),148.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.33  ( OK ),0.00  ( OK ),68.62  ( OK ),99.99  ( OK ),148.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 24 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.17  ( OK ),0.00  ( OK ),68.47  ( OK ),99.99  ( OK ),148.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.39  ( OK ),0.00  ( OK ),68.46  ( OK ),99.99  ( OK ),148.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.22  ( OK ),0.00  ( OK ),68.40  ( OK ),99.99  ( OK ),148.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.55  ( OK ),0.00  ( OK ),67.96  ( OK ),99.99  ( OK ),148.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.98  ( OK ),0.00  ( OK ),68.18  ( OK ),99.99  ( OK ),148.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.51  ( OK ),0.00  ( OK ),68.03  ( OK ),99.99  ( OK ),148.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.96  ( OK ),0.00  ( OK ),67.75  ( OK ),99.99  ( OK ),148.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.08  ( OK ),0.00  ( OK ),68.29  ( OK ),99.99  ( OK ),148.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.33  ( OK ),0.00  ( OK ),68.90  ( OK ),99.99  ( OK ),148.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.90  ( OK ),0.00  ( OK ),68.80  ( OK ),99.99  ( OK ),148.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.71  ( OK ),0.00  ( OK ),68.98  ( OK ),99.99  ( OK ),148.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.14  ( OK ),0.00  ( OK ),68.86  ( OK ),99.99  ( OK ),148.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.75  ( OK ),0.00  ( OK ),69.06  ( OK ),99.99  ( OK ),148.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.06  ( OK ),0.00  ( OK ),69.14  ( OK ),99.99  ( OK ),148.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.47  ( OK ),0.00  ( OK ),69.09  ( OK ),99.99  ( OK ),148.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.72  ( OK ),0.00  ( OK ),69.07  ( OK ),99.99  ( OK ),148.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.58  ( OK ),0.00  ( OK ),68.94  ( OK ),99.99  ( OK ),148.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.20  ( OK ),0.00  ( OK ),69.43  ( OK ),99.99  ( OK ),148.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.91  ( OK ),0.00  ( OK ),70.57  ( OK ),99.99  ( OK ),148.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.59  ( OK ),0.00  ( OK ),71.57  ( OK ),99.99  ( OK ),147.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.91  ( OK ),0.00  ( OK ),70.90  ( OK ),99.99  ( OK ),148.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.98  ( OK ),0.00  ( OK ),70.45  ( OK ),99.99  ( OK ),148.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 05:15:00  CST,0.00  ( OK ),1.35  ( OK ),1.50  ( OK ),52.28  ( OK ),20.78  ( OK ),79.04  ( OK ),0.00  ( OK ),62.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17471.91  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 05:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.80  ( OK ),16.28  ( OK ),76.75  ( OK ),0.00  ( OK ),57.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16393.42  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 05:45:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.11  ( OK ),17.19  ( OK ),75.42  ( OK ),0.00  ( OK ),57.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15101.29  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 06:00:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.15  ( OK ),20.89  ( OK ),75.02  ( OK ),0.00  ( OK ),57.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13521.82  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 06:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.16  ( OK ),23.97  ( OK ),74.86  ( OK ),0.00  ( OK ),57.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12283.05  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 06:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.94  ( OK ),18.84  ( OK ),74.88  ( OK ),0.00  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11536.98  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 06:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.70  ( OK ),15.97  ( OK ),74.93  ( OK ),0.00  ( OK ),56.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11867.67  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 07:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.89  ( OK ),16.62  ( OK ),75.02  ( OK ),0.00  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11155.20  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 07:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.86  ( OK ),23.56  ( OK ),75.02  ( OK ),0.00  ( OK ),56.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9983.85  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 07:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.47  ( OK ),18.66  ( OK ),75.03  ( OK ),0.00  ( OK ),56.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11186.10  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 07:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.66  ( OK ),23.91  ( OK ),75.04  ( OK ),0.00  ( OK ),56.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9971.23  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 08:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.49  ( OK ),28.13  ( OK ),75.09  ( OK ),0.00  ( OK ),56.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10442.37  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 08:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),52.92  ( OK ),18.21  ( OK ),75.09  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10137.76  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 08:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.21  ( OK ),25.78  ( OK ),75.04  ( OK ),0.00  ( OK ),56.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10292.77  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 08:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.75  ( OK ),26.37  ( OK ),74.98  ( OK ),0.00  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10532.01  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 09:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.42  ( OK ),25.95  ( OK ),74.99  ( OK ),0.00  ( OK ),56.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10816.21  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 09:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.27  ( OK ),22.74  ( OK ),74.89  ( OK ),0.00  ( OK ),56.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11381.45  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 09:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.76  ( OK ),22.07  ( OK ),74.89  ( OK ),0.00  ( OK ),56.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10828.95  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 09:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.29  ( OK ),21.52  ( OK ),74.94  ( OK ),0.00  ( OK ),56.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10854.22  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 10:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.09  ( OK ),18.71  ( OK ),74.93  ( OK ),0.00  ( OK ),56.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11764.08  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 10:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.06  ( OK ),15.15  ( OK ),74.88  ( OK ),0.00  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12159.83  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 10:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.27  ( OK ),12.85  ( OK ),74.83  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12311.14  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 10:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.13  ( OK ),21.73  ( OK ),74.88  ( OK ),0.00  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10956.23  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 11:00:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.76  ( OK ),18.12  ( OK ),74.94  ( OK ),0.00  ( OK ),56.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12775.60  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 11:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.84  ( OK ),22.48  ( OK ),74.88  ( OK ),0.00  ( OK ),56.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13112.54  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 11:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.84  ( OK ),19.40  ( OK ),74.80  ( OK ),0.00  ( OK ),56.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13852.99  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 11:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),52.57  ( OK ),14.82  ( OK ),74.74  ( OK ),0.00  ( OK ),56.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13766.69  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 12:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.48  ( OK ),22.29  ( OK ),74.64  ( OK ),0.00  ( OK ),56.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13302.61  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 12:15:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),53.07  ( OK ),18.77  ( OK ),74.74  ( OK ),0.00  ( OK ),56.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10602.29  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 12:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.29  ( OK ),25.61  ( OK ),74.87  ( OK ),0.00  ( OK ),57.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11134.72  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 12:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),52.96  ( OK ),20.36  ( OK ),74.64  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11408.38  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 13:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.29  ( OK ),18.68  ( OK ),74.78  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11155.22  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 13:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.04  ( OK ),14.89  ( OK ),74.79  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11631.93  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 13:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.37  ( OK ),18.10  ( OK ),74.72  ( OK ),0.00  ( OK ),56.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11344.18  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 13:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.68  ( OK ),18.10  ( OK ),74.70  ( OK ),0.00  ( OK ),56.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11672.87  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 14:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.23  ( OK ),16.69  ( OK ),74.63  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11130.63  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 14:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.46  ( OK ),20.48  ( OK ),74.66  ( OK ),0.00  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10839.64  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 14:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.97  ( OK ),23.65  ( OK ),74.62  ( OK ),0.00  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10574.34  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 14:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.97  ( OK ),25.23  ( OK ),74.57  ( OK ),0.00  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10665.69  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.59  ( OK ),30.46  ( OK ),74.57  ( OK ),0.00  ( OK ),56.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10481.11  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 15:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),51.10  ( OK ),14.52  ( OK ),74.60  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10134.32  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 15:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.46  ( OK ),30.64  ( OK ),74.57  ( OK ),0.00  ( OK ),56.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9857.18  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 15:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.98  ( OK ),26.84  ( OK ),74.56  ( OK ),0.00  ( OK ),56.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10151.08  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 16:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.01  ( OK ),21.83  ( OK ),74.55  ( OK ),0.00  ( OK ),56.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9864.71  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 16:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),52.82  ( OK ),24.73  ( OK ),74.55  ( OK ),0.00  ( OK ),56.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9874.12  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 16:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.15  ( OK ),23.80  ( OK ),74.56  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9982.11  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 16:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.47  ( OK ),28.14  ( OK ),74.50  ( OK ),0.00  ( OK ),56.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9589.45  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 17:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.99  ( OK ),28.61  ( OK ),74.56  ( OK ),0.00  ( OK ),56.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9047.87  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 17:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.21  ( OK ),28.72  ( OK ),74.56  ( OK ),0.00  ( OK ),56.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8702.66  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 17:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.95  ( OK ),31.18  ( OK ),74.65  ( OK ),0.00  ( OK ),56.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8488.81  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 17:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.49  ( OK ),24.92  ( OK ),74.63  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8522.97  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 18:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.04  ( OK ),27.08  ( OK ),74.52  ( OK ),0.00  ( OK ),56.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8285.22  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 18:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.09  ( OK ),31.64  ( OK ),74.49  ( OK ),0.00  ( OK ),56.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8241.45  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 18:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.02  ( OK ),30.39  ( OK ),74.48  ( OK ),0.00  ( OK ),56.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8310.60  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 18:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.99  ( OK ),36.11  ( OK ),74.49  ( OK ),0.00  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7922.79  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 19:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.43  ( OK ),34.94  ( OK ),74.53  ( OK ),0.00  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8187.44  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 19:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.46  ( OK ),31.18  ( OK ),74.52  ( OK ),0.00  ( OK ),56.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6768.33  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 19:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.83  ( OK ),36.43  ( OK ),74.56  ( OK ),0.00  ( OK ),57.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6422.77  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 19:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.69  ( OK ),40.38  ( OK ),74.58  ( OK ),0.00  ( OK ),57.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6345.37  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 20:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.85  ( OK ),35.33  ( OK ),74.62  ( OK ),0.00  ( OK ),58.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6202.92  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 20:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.02  ( OK ),39.49  ( OK ),74.63  ( OK ),0.00  ( OK ),58.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6141.97  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 20:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.25  ( OK ),32.34  ( OK ),74.64  ( OK ),0.00  ( OK ),58.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6285.50  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.86  ( OK ),0.00  ( OK ),75.80  ( OK ),99.99  ( OK ),60.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.40  ( OK ),0.00  ( OK ),76.56  ( OK ),99.99  ( OK ),66.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),116.89  ( OK ),0.00  ( OK ),78.22  ( OK ),99.99  ( OK ),71.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),118.17  ( OK ),0.00  ( OK ),78.16  ( OK ),99.99  ( OK ),77.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),115.41  ( OK ),0.00  ( OK ),74.03  ( OK ),99.99  ( OK ),85.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),111.58  ( OK ),0.00  ( OK ),71.27  ( OK ),99.99  ( OK ),93.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),107.07  ( OK ),0.00  ( OK ),69.60  ( OK ),99.99  ( OK ),102.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.62  ( OK ),0.00  ( OK ),68.50  ( OK ),99.99  ( OK ),114.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.27  ( OK ),0.00  ( OK ),67.80  ( OK ),99.99  ( OK ),123.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.29  ( OK ),0.00  ( OK ),67.49  ( OK ),99.99  ( OK ),128.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.26  ( OK ),0.00  ( OK ),66.94  ( OK ),99.99  ( OK ),133.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.78  ( OK ),0.00  ( OK ),66.87  ( OK ),99.99  ( OK ),137.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Mar 25 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.37  ( OK ),0.00  ( OK ),67.23  ( OK ),99.99  ( OK ),139.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.70  ( OK ),0.00  ( OK ),66.90  ( OK ),99.99  ( OK ),141.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.96  ( OK ),0.00  ( OK ),67.05  ( OK ),99.99  ( OK ),142.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.84  ( OK ),0.00  ( OK ),66.66  ( OK ),99.99  ( OK ),144.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.05  ( OK ),0.00  ( OK ),66.65  ( OK ),99.99  ( OK ),144.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.42  ( OK ),0.00  ( OK ),66.32  ( OK ),99.99  ( OK ),145.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.06  ( OK ),0.00  ( OK ),66.37  ( OK ),99.99  ( OK ),146.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.17  ( OK ),0.00  ( OK ),66.19  ( OK ),99.99  ( OK ),146.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.39  ( OK ),0.00  ( OK ),66.23  ( OK ),99.99  ( OK ),146.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.74  ( OK ),0.00  ( OK ),66.00  ( OK ),99.99  ( OK ),146.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.39  ( OK ),0.00  ( OK ),65.97  ( OK ),99.99  ( OK ),146.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.37  ( OK ),0.00  ( OK ),65.65  ( OK ),99.99  ( OK ),146.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.91  ( OK ),0.00  ( OK ),65.59  ( OK ),99.99  ( OK ),146.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.80  ( OK ),0.00  ( OK ),65.18  ( OK ),99.99  ( OK ),147.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.37  ( OK ),0.00  ( OK ),65.21  ( OK ),99.99  ( OK ),147.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.76  ( OK ),0.00  ( OK ),64.75  ( OK ),99.99  ( OK ),147.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.42  ( OK ),0.00  ( OK ),64.47  ( OK ),99.99  ( OK ),147.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.63  ( OK ),0.00  ( OK ),64.35  ( OK ),99.99  ( OK ),147.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.97  ( OK ),0.00  ( OK ),63.91  ( OK ),99.99  ( OK ),147.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.26  ( OK ),0.00  ( OK ),63.81  ( OK ),99.99  ( OK ),147.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.83  ( OK ),0.00  ( OK ),63.86  ( OK ),99.99  ( OK ),147.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.57  ( OK ),0.00  ( OK ),63.74  ( OK ),99.99  ( OK ),147.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 05:15:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),51.21  ( OK ),15.09  ( OK ),78.27  ( OK ),0.00  ( OK ),65.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16959.46  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 05:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.99  ( OK ),11.56  ( OK ),76.31  ( OK ),0.00  ( OK ),57.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15861.61  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 05:45:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.64  ( OK ),18.28  ( OK ),75.04  ( OK ),0.00  ( OK ),57.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13673.12  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 06:00:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.47  ( OK ),24.69  ( OK ),74.57  ( OK ),0.00  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11345.93  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 06:15:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.49  ( OK ),25.60  ( OK ),74.46  ( OK ),0.00  ( OK ),56.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10335.44  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 06:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),52.85  ( OK ),17.98  ( OK ),74.52  ( OK ),0.00  ( OK ),56.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9289.88  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 06:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.39  ( OK ),26.53  ( OK ),74.69  ( OK ),0.00  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8737.85  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 07:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.06  ( OK ),27.42  ( OK ),74.87  ( OK ),0.00  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8102.75  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 07:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),52.91  ( OK ),20.72  ( OK ),75.00  ( OK ),0.00  ( OK ),56.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6680.56  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 07:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.74  ( OK ),34.45  ( OK ),75.04  ( OK ),0.00  ( OK ),57.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7498.13  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 07:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.60  ( OK ),35.40  ( OK ),75.20  ( OK ),0.00  ( OK ),57.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6177.06  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 08:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.24  ( OK ),31.57  ( OK ),75.25  ( OK ),0.00  ( OK ),57.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6248.40  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.66  ( OK ),38.92  ( OK ),75.26  ( OK ),0.00  ( OK ),58.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6126.91  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 08:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.81  ( OK ),32.85  ( OK ),75.30  ( OK ),0.00  ( OK ),58.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6177.54  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 08:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.46  ( OK ),41.15  ( OK ),75.24  ( OK ),0.00  ( OK ),58.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5900.97  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 09:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.65  ( OK ),35.22  ( OK ),75.35  ( OK ),0.00  ( OK ),58.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6452.84  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 09:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.27  ( OK ),31.49  ( OK ),75.35  ( OK ),0.00  ( OK ),57.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6770.10  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 09:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.69  ( OK ),35.86  ( OK ),75.21  ( OK ),0.00  ( OK ),57.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7625.43  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 09:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.55  ( OK ),29.13  ( OK ),75.12  ( OK ),0.00  ( OK ),56.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7723.88  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 10:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.68  ( OK ),33.86  ( OK ),75.02  ( OK ),0.00  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7705.81  ( OK ),0.00  ( Interpolated ),
