TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Wed  Mar 26 10:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.72  ( OK ),39.03  ( OK ),74.95  ( OK ),0.00  ( OK ),56.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8213.88  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 10:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.05  ( OK ),29.64  ( OK ),74.95  ( OK ),0.00  ( OK ),57.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8450.35  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 10:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.89  ( OK ),30.74  ( OK ),74.94  ( OK ),0.00  ( OK ),56.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8738.54  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 11:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.40  ( OK ),34.60  ( OK ),74.91  ( OK ),0.00  ( OK ),56.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8867.73  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 11:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),48.61  ( OK ),9.70  ( OK ),75.01  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8480.08  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 11:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.18  ( OK ),32.99  ( OK ),74.96  ( OK ),0.00  ( OK ),56.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8343.72  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 11:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.48  ( OK ),31.22  ( OK ),74.97  ( OK ),0.00  ( OK ),56.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8623.27  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 12:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.28  ( OK ),35.24  ( OK ),74.94  ( OK ),0.00  ( OK ),56.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8335.67  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.73  ( OK ),32.02  ( OK ),74.96  ( OK ),0.00  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8265.90  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 12:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.46  ( OK ),33.25  ( OK ),74.95  ( OK ),0.00  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9075.25  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 12:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.60  ( OK ),38.47  ( OK ),74.93  ( OK ),0.00  ( OK ),57.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8935.41  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 13:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.20  ( OK ),36.96  ( OK ),74.91  ( OK ),0.00  ( OK ),56.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9270.27  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 13:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.38  ( OK ),35.34  ( OK ),74.81  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9284.61  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 13:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.09  ( OK ),35.64  ( OK ),74.79  ( OK ),0.00  ( OK ),56.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9318.63  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 13:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),52.99  ( OK ),29.76  ( OK ),74.72  ( OK ),0.00  ( OK ),56.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9493.45  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 14:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.82  ( OK ),36.13  ( OK ),74.74  ( OK ),0.00  ( OK ),56.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10428.45  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.80  ( OK ),33.56  ( OK ),74.72  ( OK ),0.00  ( OK ),56.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10055.87  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 14:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.26  ( OK ),36.22  ( OK ),74.68  ( OK ),0.00  ( OK ),56.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10753.55  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 14:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.25  ( OK ),31.38  ( OK ),74.64  ( OK ),0.00  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11314.29  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 15:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.53  ( OK ),39.75  ( OK ),74.54  ( OK ),0.00  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10323.24  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 15:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.05  ( OK ),36.01  ( OK ),74.53  ( OK ),0.00  ( OK ),56.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9668.27  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.09  ( OK ),35.86  ( OK ),74.54  ( OK ),0.00  ( OK ),56.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9587.01  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 15:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.90  ( OK ),39.53  ( OK ),74.57  ( OK ),0.00  ( OK ),57.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9335.44  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 16:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.01  ( OK ),39.67  ( OK ),74.59  ( OK ),0.00  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9509.58  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 16:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.42  ( OK ),41.06  ( OK ),74.57  ( OK ),0.00  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8740.58  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 16:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.74  ( OK ),35.70  ( OK ),74.60  ( OK ),0.00  ( OK ),56.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8758.14  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 16:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.93  ( OK ),40.61  ( OK ),74.63  ( OK ),0.00  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8657.01  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 17:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.74  ( OK ),36.61  ( OK ),74.65  ( OK ),0.00  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8171.23  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.33  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),58.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.70  ( OK ),0.00  ( OK ),76.15  ( OK ),0.00  ( OK ),59.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.00  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( OK ),60.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.64  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),60.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.17  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),60.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.68  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),61.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.08  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),61.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.50  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),62.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.78  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),62.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.92  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),62.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.35  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),63.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.59  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),63.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.86  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),64.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.93  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),64.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.96  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),64.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.97  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),65.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.94  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),65.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.57  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),66.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.85  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),66.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.18  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),66.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.53  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),66.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.69  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),67.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.96  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),67.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.21  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),67.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.21  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),67.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.31  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),67.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Mar 26 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.52  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),68.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.58  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),68.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.57  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),68.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.66  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),68.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.68  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),68.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.78  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),69.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.96  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),69.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.07  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),69.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.99  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),69.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.05  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),69.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.96  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),69.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.00  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),70.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.04  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),70.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.06  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),70.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.16  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),70.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.05  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),70.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.02  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),70.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.93  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.71  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.61  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),70.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.53  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.44  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 05:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.04  ( OK ),26.94  ( OK ),74.05  ( OK ),0.00  ( OK ),55.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16151.36  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 05:30:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.57  ( OK ),29.28  ( OK ),73.80  ( OK ),0.00  ( OK ),56.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13162.24  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 05:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.68  ( OK ),32.83  ( OK ),73.87  ( OK ),0.00  ( OK ),57.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11980.21  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 06:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.19  ( OK ),31.97  ( OK ),74.02  ( OK ),0.00  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11079.41  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 06:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.28  ( OK ),31.32  ( OK ),74.16  ( OK ),0.00  ( OK ),56.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10701.42  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 06:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.73  ( OK ),30.97  ( OK ),74.28  ( OK ),0.00  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12071.08  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 06:45:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),55.32  ( OK ),39.11  ( OK ),74.30  ( OK ),0.00  ( OK ),56.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8255.26  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 07:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),52.85  ( OK ),30.22  ( OK ),74.42  ( OK ),0.00  ( OK ),56.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9382.71  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 07:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.59  ( OK ),35.81  ( OK ),74.55  ( OK ),0.00  ( OK ),56.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8482.20  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 07:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.41  ( OK ),41.03  ( OK ),74.65  ( OK ),0.00  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7358.49  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 07:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.04  ( OK ),33.08  ( OK ),74.73  ( OK ),0.00  ( OK ),57.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8275.92  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 08:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.98  ( OK ),40.74  ( OK ),74.81  ( OK ),0.00  ( OK ),57.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7076.30  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 08:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.15  ( OK ),34.88  ( OK ),74.88  ( OK ),0.00  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8091.08  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 08:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.43  ( OK ),38.22  ( OK ),74.88  ( OK ),0.00  ( OK ),57.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7650.01  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 08:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.07  ( OK ),41.22  ( OK ),74.90  ( OK ),0.00  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7371.27  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 09:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.52  ( OK ),36.28  ( OK ),74.91  ( OK ),0.00  ( OK ),57.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7690.56  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 09:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.06  ( OK ),36.03  ( OK ),74.86  ( OK ),0.00  ( OK ),57.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7962.31  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 09:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.74  ( OK ),33.80  ( OK ),74.83  ( OK ),0.00  ( OK ),57.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8173.15  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 09:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.88  ( OK ),40.35  ( OK ),74.65  ( OK ),0.00  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8316.21  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 10:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.91  ( OK ),39.70  ( OK ),74.59  ( OK ),0.00  ( OK ),57.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8400.48  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 10:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.09  ( OK ),38.23  ( OK ),74.56  ( OK ),0.00  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8392.96  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 10:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.14  ( OK ),38.00  ( OK ),74.55  ( OK ),0.00  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8380.98  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 10:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.08  ( OK ),35.42  ( OK ),74.57  ( OK ),0.00  ( OK ),56.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9137.82  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 11:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.34  ( OK ),36.78  ( OK ),74.47  ( OK ),0.00  ( OK ),57.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8213.64  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 11:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.95  ( OK ),35.22  ( OK ),74.48  ( OK ),0.00  ( OK ),56.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8284.55  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 11:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.49  ( OK ),38.34  ( OK ),74.43  ( OK ),0.00  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8004.97  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 11:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.04  ( OK ),41.27  ( OK ),74.49  ( OK ),0.00  ( OK ),57.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8355.18  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 12:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.83  ( OK ),38.50  ( OK ),74.45  ( OK ),0.00  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8386.12  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 12:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.50  ( OK ),41.65  ( OK ),74.46  ( OK ),0.00  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7912.36  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 12:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.27  ( OK ),44.77  ( OK ),74.48  ( OK ),0.00  ( OK ),56.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8393.74  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 12:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.02  ( OK ),44.83  ( OK ),74.56  ( OK ),0.00  ( OK ),56.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7730.76  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 13:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.93  ( OK ),44.72  ( OK ),74.58  ( OK ),0.00  ( OK ),56.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7959.88  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 13:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.72  ( OK ),39.97  ( OK ),74.52  ( OK ),0.00  ( OK ),56.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8288.44  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 13:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.71  ( OK ),39.63  ( OK ),74.59  ( OK ),0.00  ( OK ),56.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6900.83  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 13:45:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.00  ( OK ),38.73  ( OK ),74.60  ( OK ),0.00  ( OK ),56.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8045.11  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 14:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.90  ( OK ),47.17  ( OK ),74.50  ( OK ),0.00  ( OK ),57.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7819.23  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 14:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.02  ( OK ),46.39  ( OK ),74.56  ( OK ),0.00  ( OK ),56.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8529.60  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 14:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.05  ( OK ),47.08  ( OK ),74.57  ( OK ),0.00  ( OK ),56.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8452.18  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 14:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.87  ( OK ),46.53  ( OK ),74.56  ( OK ),0.00  ( OK ),56.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8812.28  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 15:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.95  ( OK ),48.00  ( OK ),74.51  ( OK ),0.00  ( OK ),56.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8599.79  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 15:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.15  ( OK ),48.38  ( OK ),74.47  ( OK ),0.00  ( OK ),56.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8045.36  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 15:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.11  ( OK ),50.33  ( OK ),74.47  ( OK ),0.00  ( OK ),56.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8065.96  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 15:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.62  ( OK ),45.96  ( OK ),74.50  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8068.26  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 16:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.91  ( OK ),43.39  ( OK ),74.44  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8294.50  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 16:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.11  ( OK ),46.44  ( OK ),74.42  ( OK ),0.00  ( OK ),56.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8687.32  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 16:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.20  ( OK ),51.81  ( OK ),74.48  ( OK ),0.00  ( OK ),56.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8179.36  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 16:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.93  ( OK ),48.53  ( OK ),74.53  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8316.25  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 17:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.47  ( OK ),52.78  ( OK ),74.52  ( OK ),0.00  ( OK ),56.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8369.77  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.22  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),57.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.49  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),59.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.66  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),59.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.96  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),60.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.29  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),60.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.62  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),60.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.06  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),60.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.39  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),60.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.61  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),61.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.78  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),61.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.93  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),61.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.04  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),61.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.20  ( OK ),0.00  ( OK ),74.44  ( OK ),0.00  ( OK ),61.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.46  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),61.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.64  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),62.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.63  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),62.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.94  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),62.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.10  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),63.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.14  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),63.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.32  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),63.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.48  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),63.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.66  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),64.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.74  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),64.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.06  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),64.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.26  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),64.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.64  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),64.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Mar 27 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.78  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),64.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.89  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),64.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.07  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),64.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.77  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),64.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.93  ( OK ),0.00  ( OK ),71.74  ( OK ),0.00  ( OK ),64.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.03  ( OK ),0.00  ( OK ),69.96  ( OK ),0.00  ( OK ),64.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.34  ( OK ),0.00  ( OK ),70.29  ( OK ),0.00  ( OK ),64.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.49  ( OK ),0.00  ( OK ),70.64  ( OK ),0.00  ( OK ),64.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.64  ( OK ),0.00  ( OK ),70.33  ( OK ),0.00  ( OK ),64.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.56  ( OK ),0.00  ( OK ),70.45  ( OK ),0.00  ( OK ),65.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.53  ( OK ),0.00  ( OK ),70.58  ( OK ),0.00  ( OK ),65.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.48  ( OK ),0.00  ( OK ),70.68  ( OK ),0.00  ( OK ),65.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.42  ( OK ),0.00  ( OK ),70.84  ( OK ),0.00  ( OK ),65.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.45  ( OK ),0.00  ( OK ),70.36  ( OK ),0.00  ( OK ),65.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.38  ( OK ),0.00  ( OK ),70.02  ( OK ),0.00  ( OK ),65.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.31  ( OK ),0.00  ( OK ),69.57  ( OK ),0.00  ( OK ),65.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.19  ( OK ),0.00  ( OK ),70.22  ( OK ),0.00  ( OK ),65.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.15  ( OK ),0.00  ( OK ),70.02  ( OK ),0.00  ( OK ),65.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.93  ( OK ),0.00  ( OK ),70.60  ( OK ),0.00  ( OK ),66.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.95  ( OK ),0.00  ( OK ),70.71  ( OK ),0.00  ( OK ),66.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.66  ( OK ),0.00  ( OK ),71.41  ( OK ),0.00  ( OK ),66.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.05  ( OK ),0.00  ( OK ),71.93  ( OK ),0.00  ( OK ),66.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 05:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.28  ( OK ),34.31  ( OK ),73.70  ( OK ),0.00  ( OK ),55.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12761.20  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 05:30:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.43  ( OK ),40.65  ( OK ),73.65  ( OK ),0.00  ( OK ),57.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10476.87  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 05:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.28  ( OK ),32.61  ( OK ),73.73  ( OK ),0.00  ( OK ),56.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9643.96  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 06:00:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.10  ( OK ),38.97  ( OK ),73.86  ( OK ),0.00  ( OK ),56.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8816.28  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 06:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.08  ( OK ),36.82  ( OK ),73.98  ( OK ),0.00  ( OK ),56.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8433.08  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 06:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.60  ( OK ),35.59  ( OK ),74.08  ( OK ),0.00  ( OK ),56.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8209.35  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 06:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.85  ( OK ),37.02  ( OK ),74.16  ( OK ),0.00  ( OK ),56.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8088.11  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 07:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.72  ( OK ),36.27  ( OK ),74.25  ( OK ),0.00  ( OK ),56.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7834.46  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 07:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.86  ( OK ),37.65  ( OK ),74.26  ( OK ),0.00  ( OK ),56.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7840.18  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 07:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.06  ( OK ),39.68  ( OK ),74.32  ( OK ),0.00  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7747.57  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 07:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.68  ( OK ),37.27  ( OK ),74.35  ( OK ),0.00  ( OK ),57.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7510.89  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 08:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.16  ( OK ),38.70  ( OK ),74.40  ( OK ),0.00  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7513.93  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 08:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.38  ( OK ),39.17  ( OK ),74.41  ( OK ),0.00  ( OK ),56.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6558.28  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 08:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.25  ( OK ),35.22  ( OK ),74.45  ( OK ),0.00  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7362.34  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 08:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.26  ( OK ),35.93  ( OK ),74.43  ( OK ),0.00  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7469.17  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 09:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.35  ( OK ),40.05  ( OK ),74.45  ( OK ),0.00  ( OK ),57.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7411.77  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 09:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.32  ( OK ),36.82  ( OK ),74.46  ( OK ),0.00  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7291.45  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 09:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.41  ( OK ),41.90  ( OK ),74.44  ( OK ),0.00  ( OK ),57.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6975.83  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 09:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.45  ( OK ),34.14  ( OK ),74.43  ( OK ),0.00  ( OK ),56.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7262.93  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 10:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.34  ( OK ),34.21  ( OK ),74.43  ( OK ),0.00  ( OK ),56.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7249.51  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 10:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.89  ( OK ),42.36  ( OK ),74.40  ( OK ),0.00  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7228.36  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 10:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.30  ( OK ),46.88  ( OK ),74.49  ( OK ),0.00  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6309.63  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 10:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.63  ( OK ),40.98  ( OK ),74.49  ( OK ),0.00  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7120.42  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 11:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.97  ( OK ),43.84  ( OK ),74.47  ( OK ),0.00  ( OK ),56.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6101.26  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 11:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.77  ( OK ),41.31  ( OK ),74.53  ( OK ),0.00  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7094.22  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 11:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.77  ( OK ),42.42  ( OK ),74.57  ( OK ),0.00  ( OK ),56.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6120.06  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 11:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.92  ( OK ),44.95  ( OK ),74.55  ( OK ),0.00  ( OK ),56.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7139.29  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 12:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.12  ( OK ),42.53  ( OK ),74.53  ( OK ),0.00  ( OK ),56.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6831.12  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.37  ( OK ),43.82  ( OK ),74.55  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6018.78  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.39  ( OK ),50.09  ( OK ),74.56  ( OK ),0.00  ( OK ),56.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6019.87  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 12:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.32  ( OK ),45.98  ( OK ),74.56  ( OK ),0.00  ( OK ),56.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6053.13  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.68  ( OK ),42.39  ( OK ),74.55  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6041.79  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 13:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.54  ( OK ),47.12  ( OK ),74.44  ( OK ),0.00  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6019.27  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 13:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),52.90  ( OK ),41.85  ( OK ),74.48  ( OK ),0.00  ( OK ),56.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6052.52  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 13:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.27  ( OK ),44.67  ( OK ),74.45  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6041.19  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 14:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.91  ( OK ),45.47  ( OK ),74.41  ( OK ),0.00  ( OK ),56.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6122.75  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.00  ( OK ),48.41  ( OK ),74.37  ( OK ),0.00  ( OK ),56.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6149.23  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 14:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.03  ( OK ),44.66  ( OK ),74.40  ( OK ),0.00  ( OK ),56.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6146.49  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 14:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.30  ( OK ),48.37  ( OK ),74.33  ( OK ),0.00  ( OK ),56.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6089.92  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.08  ( OK ),50.74  ( OK ),74.36  ( OK ),0.00  ( OK ),56.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6067.10  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 15:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.70  ( OK ),48.31  ( OK ),74.39  ( OK ),0.00  ( OK ),56.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6060.75  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 15:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.00  ( OK ),45.43  ( OK ),74.38  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6041.39  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 15:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.66  ( OK ),41.98  ( OK ),74.34  ( OK ),0.00  ( OK ),56.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6099.64  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 16:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.07  ( OK ),43.79  ( OK ),74.27  ( OK ),0.00  ( OK ),56.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6083.19  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 16:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.34  ( OK ),42.92  ( OK ),74.17  ( OK ),0.00  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6041.24  ( OK ),0.00  ( Interpolated ),
