TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Fri  Mar 28 16:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.32  ( OK ),43.94  ( OK ),74.15  ( OK ),0.00  ( OK ),56.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6085.31  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 16:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.16  ( OK ),41.12  ( OK ),74.11  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6029.48  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 17:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.06  ( OK ),42.12  ( OK ),74.16  ( OK ),0.00  ( OK ),56.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6088.64  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.40  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),57.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.23  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),57.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.87  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),58.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.88  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),59.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.92  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),59.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.84  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),59.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.59  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),59.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.34  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),59.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.24  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),59.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.07  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),59.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.15  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),59.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.27  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),59.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.31  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),59.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.35  ( OK ),0.00  ( OK ),72.43  ( OK ),0.00  ( OK ),59.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.53  ( OK ),0.00  ( OK ),72.17  ( OK ),0.00  ( OK ),59.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.08  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( OK ),59.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.86  ( OK ),0.00  ( OK ),72.44  ( OK ),0.00  ( OK ),60.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.39  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),60.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.71  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),61.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.99  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),61.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.10  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),62.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.37  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),62.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.60  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),62.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.85  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),63.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.94  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),63.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.14  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),64.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Mar 28 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.33  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),64.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.32  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),64.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.29  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),65.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.36  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),65.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.37  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),65.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.44  ( OK ),0.00  ( OK ),72.67  ( OK ),0.00  ( OK ),65.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.33  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),66.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.25  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),66.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.27  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),66.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.04  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),66.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.02  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),66.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.77  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),66.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.66  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),66.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.36  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),67.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.01  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),67.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.91  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),67.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.81  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),67.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.79  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),67.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.79  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),67.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.78  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),67.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.63  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),67.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.50  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),67.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.23  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),67.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.23  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),67.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.43  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),67.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.98  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),67.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.24  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),67.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.08  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),67.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.15  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),67.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.98  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),67.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.57  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),67.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.45  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),67.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.39  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),67.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.41  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),67.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.52  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),67.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.76  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),67.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.84  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),67.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.14  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),67.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 09:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.97  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),67.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.93  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),67.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 09:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.01  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),67.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 10:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.14  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),67.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 10:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.19  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),67.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.03  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),67.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.79  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),67.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.60  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),67.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.42  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),67.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.09  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),67.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.99  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),67.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.89  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),67.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.83  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),67.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.62  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),67.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 12:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.56  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),66.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 13:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.60  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),66.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 13:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.18  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),66.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 13:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.95  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),66.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 13:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.54  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),65.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 14:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.37  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),65.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.29  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),64.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 14:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.22  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),64.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 14:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.09  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),64.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 15:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.95  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),63.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 15:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.94  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),63.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.79  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),63.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),63.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.63  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),62.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.59  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),62.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.81  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),62.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.00  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),62.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.23  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),61.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.10  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),61.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.05  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),61.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.11  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),61.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.40  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),61.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.76  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),60.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.01  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),60.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.04  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),61.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.37  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),61.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.76  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),61.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.14  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),62.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.45  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),62.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.66  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),62.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.81  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),63.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.58  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),63.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.74  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),64.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.89  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),64.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.09  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),64.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.09  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( OK ),64.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.20  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),65.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.20  ( OK ),0.00  ( OK ),72.61  ( OK ),0.00  ( OK ),65.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.28  ( OK ),0.00  ( OK ),72.51  ( OK ),0.00  ( OK ),65.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.20  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),65.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.25  ( OK ),0.00  ( OK ),72.22  ( OK ),0.00  ( OK ),65.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.37  ( OK ),0.00  ( OK ),71.94  ( OK ),0.00  ( OK ),65.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.09  ( OK ),0.00  ( OK ),71.94  ( OK ),99.99  ( OK ),66.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),111.70  ( OK ),0.00  ( OK ),74.20  ( OK ),99.99  ( OK ),70.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Mar 29 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),114.57  ( OK ),0.00  ( OK ),75.22  ( OK ),99.99  ( OK ),75.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),113.56  ( OK ),0.00  ( OK ),73.27  ( OK ),99.99  ( OK ),82.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.62  ( OK ),0.00  ( OK ),70.73  ( OK ),99.99  ( OK ),89.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),107.72  ( OK ),0.00  ( OK ),69.53  ( OK ),99.99  ( OK ),98.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.95  ( OK ),0.00  ( OK ),68.40  ( OK ),99.99  ( OK ),111.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.94  ( OK ),0.00  ( OK ),67.48  ( OK ),99.99  ( OK ),119.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.13  ( OK ),0.00  ( OK ),66.57  ( OK ),99.99  ( OK ),126.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.72  ( OK ),0.00  ( OK ),65.94  ( OK ),99.99  ( OK ),132.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.10  ( OK ),0.00  ( OK ),65.72  ( OK ),99.99  ( OK ),136.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.76  ( OK ),0.00  ( OK ),65.66  ( OK ),99.99  ( OK ),139.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.27  ( OK ),0.00  ( OK ),65.55  ( OK ),99.99  ( OK ),141.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.38  ( OK ),0.00  ( OK ),65.22  ( OK ),99.99  ( OK ),143.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.43  ( OK ),0.00  ( OK ),65.44  ( OK ),99.99  ( OK ),144.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.32  ( OK ),0.00  ( OK ),65.31  ( OK ),99.99  ( OK ),145.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.50  ( OK ),0.00  ( OK ),65.09  ( OK ),99.99  ( OK ),145.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.40  ( OK ),0.00  ( OK ),65.29  ( OK ),99.99  ( OK ),146.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.64  ( OK ),0.00  ( OK ),65.19  ( OK ),99.99  ( OK ),146.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.40  ( OK ),0.00  ( OK ),65.24  ( OK ),99.99  ( OK ),146.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.08  ( OK ),0.00  ( OK ),65.29  ( OK ),99.99  ( OK ),146.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.57  ( OK ),0.00  ( OK ),65.34  ( OK ),99.99  ( OK ),146.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.97  ( OK ),0.00  ( OK ),65.09  ( OK ),99.99  ( OK ),147.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.43  ( OK ),0.00  ( OK ),64.94  ( OK ),99.99  ( OK ),147.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.43  ( OK ),0.00  ( OK ),65.09  ( OK ),99.99  ( OK ),147.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.70  ( OK ),0.00  ( OK ),64.92  ( OK ),99.99  ( OK ),147.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.40  ( OK ),0.00  ( OK ),65.16  ( OK ),99.99  ( OK ),147.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.03  ( OK ),0.00  ( OK ),65.07  ( OK ),99.99  ( OK ),147.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.53  ( OK ),0.00  ( OK ),65.17  ( OK ),99.99  ( OK ),147.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.51  ( OK ),0.00  ( OK ),65.15  ( OK ),99.99  ( OK ),147.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.38  ( OK ),0.00  ( OK ),65.34  ( OK ),99.99  ( OK ),147.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.44  ( OK ),0.00  ( OK ),65.81  ( OK ),99.99  ( OK ),147.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.64  ( OK ),0.00  ( OK ),66.01  ( OK ),99.99  ( OK ),147.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.97  ( OK ),0.00  ( OK ),66.46  ( OK ),99.99  ( OK ),147.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.99  ( OK ),0.00  ( OK ),66.77  ( OK ),99.99  ( OK ),147.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.05  ( OK ),0.00  ( OK ),67.30  ( OK ),99.99  ( OK ),147.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.62  ( OK ),0.00  ( OK ),67.77  ( OK ),99.99  ( OK ),147.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.01  ( OK ),0.00  ( OK ),68.46  ( OK ),99.99  ( OK ),147.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.10  ( OK ),0.00  ( OK ),68.87  ( OK ),99.99  ( OK ),147.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.98  ( OK ),0.00  ( OK ),69.38  ( OK ),0.00  ( OK ),147.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 09:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.44  ( OK ),0.00  ( OK ),69.88  ( OK ),0.00  ( OK ),144.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.11  ( OK ),0.00  ( OK ),70.25  ( OK ),0.00  ( OK ),134.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 09:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),0.00  ( OK ),70.44  ( OK ),0.00  ( OK ),124.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 10:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),71.17  ( OK ),0.00  ( OK ),115.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 10:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.01  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),107.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.74  ( OK ),0.00  ( OK ),72.13  ( OK ),0.00  ( OK ),99.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.95  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( OK ),94.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.05  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),89.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.27  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),85.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.25  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),82.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.22  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),80.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.03  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),79.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.93  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),78.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.75  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),77.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 12:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.81  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),76.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 13:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.74  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),75.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 13:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.45  ( OK ),0.00  ( OK ),76.43  ( OK ),0.00  ( OK ),74.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 13:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.18  ( OK ),0.00  ( OK ),76.60  ( OK ),0.00  ( OK ),74.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 13:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.87  ( OK ),0.00  ( OK ),76.93  ( OK ),0.00  ( OK ),73.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 14:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.73  ( OK ),0.00  ( OK ),77.14  ( OK ),0.00  ( OK ),73.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.66  ( OK ),0.00  ( OK ),77.23  ( OK ),0.00  ( OK ),73.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 14:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.63  ( OK ),0.00  ( OK ),77.35  ( OK ),0.00  ( OK ),72.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 14:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.57  ( OK ),0.00  ( OK ),77.48  ( OK ),0.00  ( OK ),72.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 15:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.48  ( OK ),0.00  ( OK ),77.57  ( OK ),0.00  ( OK ),72.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 15:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.42  ( OK ),0.00  ( OK ),77.57  ( OK ),0.00  ( OK ),72.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.52  ( OK ),0.00  ( OK ),77.34  ( OK ),0.00  ( OK ),71.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.48  ( OK ),0.00  ( OK ),77.39  ( OK ),0.00  ( OK ),71.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.42  ( OK ),0.00  ( OK ),77.37  ( OK ),0.00  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.33  ( OK ),0.00  ( OK ),77.45  ( OK ),0.00  ( OK ),71.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.22  ( OK ),0.00  ( OK ),77.63  ( OK ),0.00  ( OK ),71.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.01  ( OK ),0.00  ( OK ),77.73  ( OK ),0.00  ( OK ),71.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.96  ( OK ),0.00  ( OK ),77.58  ( OK ),0.00  ( OK ),70.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.90  ( OK ),0.00  ( OK ),77.62  ( OK ),0.00  ( OK ),70.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.71  ( OK ),0.00  ( OK ),77.72  ( OK ),0.00  ( OK ),70.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.46  ( OK ),0.00  ( OK ),77.82  ( OK ),0.00  ( OK ),70.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.29  ( OK ),0.00  ( OK ),77.81  ( OK ),0.00  ( OK ),70.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.08  ( OK ),0.00  ( OK ),77.77  ( OK ),0.00  ( OK ),70.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.86  ( OK ),0.00  ( OK ),77.79  ( OK ),0.00  ( OK ),70.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.65  ( OK ),0.00  ( OK ),77.75  ( OK ),0.00  ( OK ),69.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.48  ( OK ),0.00  ( OK ),77.70  ( OK ),0.00  ( OK ),69.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.34  ( OK ),0.00  ( OK ),77.65  ( OK ),0.00  ( OK ),69.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.20  ( OK ),0.00  ( OK ),77.60  ( OK ),0.00  ( OK ),69.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.05  ( OK ),0.00  ( OK ),77.59  ( OK ),0.00  ( OK ),69.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.91  ( OK ),0.00  ( OK ),77.47  ( OK ),0.00  ( OK ),69.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.80  ( OK ),0.00  ( OK ),77.41  ( OK ),0.00  ( OK ),69.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.67  ( OK ),0.00  ( OK ),77.35  ( OK ),0.00  ( OK ),68.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.55  ( OK ),0.00  ( OK ),77.32  ( OK ),0.00  ( OK ),68.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.42  ( OK ),0.00  ( OK ),77.32  ( OK ),0.00  ( OK ),68.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.32  ( OK ),0.00  ( OK ),77.29  ( OK ),0.00  ( OK ),68.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.23  ( OK ),0.00  ( OK ),77.24  ( OK ),0.00  ( OK ),68.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.16  ( OK ),0.00  ( OK ),77.21  ( OK ),0.00  ( OK ),68.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.05  ( OK ),0.00  ( OK ),77.23  ( OK ),0.00  ( OK ),68.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.94  ( OK ),0.00  ( OK ),77.20  ( OK ),0.00  ( OK ),68.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.84  ( OK ),0.00  ( OK ),77.16  ( OK ),0.00  ( OK ),67.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.75  ( OK ),0.00  ( OK ),77.11  ( OK ),0.00  ( OK ),67.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.67  ( OK ),0.00  ( OK ),77.08  ( OK ),0.00  ( OK ),67.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
