TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Sun  Mar 30 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.62  ( OK ),0.00  ( OK ),77.08  ( OK ),0.00  ( OK ),67.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.58  ( OK ),0.00  ( OK ),77.04  ( OK ),0.00  ( OK ),67.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Mar 30 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.57  ( OK ),0.00  ( OK ),76.98  ( OK ),0.00  ( OK ),67.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.57  ( OK ),0.00  ( OK ),76.93  ( OK ),0.00  ( OK ),67.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.56  ( OK ),0.00  ( OK ),76.95  ( OK ),0.00  ( OK ),67.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.52  ( OK ),0.00  ( OK ),76.92  ( OK ),0.00  ( OK ),67.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.48  ( OK ),0.00  ( OK ),76.94  ( OK ),0.00  ( OK ),67.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.44  ( OK ),0.00  ( OK ),76.90  ( OK ),0.00  ( OK ),67.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.41  ( OK ),0.00  ( OK ),76.86  ( OK ),0.00  ( OK ),67.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.36  ( OK ),0.00  ( OK ),76.81  ( OK ),0.00  ( OK ),66.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.29  ( OK ),0.00  ( OK ),76.77  ( OK ),0.00  ( OK ),66.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.25  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),66.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.19  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),66.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.18  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),66.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.19  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),66.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.19  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),66.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.18  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),66.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.22  ( OK ),0.00  ( OK ),76.80  ( OK ),0.00  ( OK ),66.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.24  ( OK ),0.00  ( OK ),76.77  ( OK ),0.00  ( OK ),66.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.20  ( OK ),0.00  ( OK ),76.77  ( OK ),0.00  ( OK ),66.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.19  ( OK ),0.00  ( OK ),76.73  ( OK ),0.00  ( OK ),66.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.26  ( OK ),0.00  ( OK ),76.71  ( OK ),0.00  ( OK ),66.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.19  ( OK ),0.00  ( OK ),76.73  ( OK ),0.00  ( OK ),66.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.11  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),66.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 05:15:00  CST,0.00  ( OK ),1.32  ( OK ),1.50  ( OK ),53.09  ( OK ),36.38  ( OK ),74.92  ( OK ),0.00  ( OK ),55.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18838.89  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 05:30:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.41  ( OK ),40.78  ( OK ),74.37  ( OK ),0.00  ( OK ),57.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14644.52  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 05:45:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.29  ( OK ),43.88  ( OK ),74.46  ( OK ),0.00  ( OK ),56.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12631.58  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 06:00:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.10  ( OK ),45.88  ( OK ),74.60  ( OK ),0.00  ( OK ),56.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11410.54  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 06:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.13  ( OK ),48.32  ( OK ),74.82  ( OK ),0.00  ( OK ),56.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10804.29  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 06:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.06  ( OK ),48.53  ( OK ),75.04  ( OK ),0.00  ( OK ),56.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10044.76  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 06:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.13  ( OK ),49.67  ( OK ),75.19  ( OK ),0.00  ( OK ),56.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9360.98  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 07:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.83  ( OK ),48.02  ( OK ),75.35  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9412.38  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 07:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.04  ( OK ),47.65  ( OK ),75.40  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8915.62  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 07:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.37  ( OK ),52.39  ( OK ),75.49  ( OK ),0.00  ( OK ),56.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8970.93  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 07:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.43  ( OK ),56.43  ( OK ),75.64  ( OK ),0.00  ( OK ),56.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9076.85  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 08:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.06  ( OK ),58.44  ( OK ),75.79  ( OK ),0.00  ( OK ),56.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8927.06  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 08:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.05  ( OK ),60.28  ( OK ),75.85  ( OK ),0.00  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8718.33  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 08:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.72  ( OK ),60.64  ( OK ),75.80  ( OK ),0.00  ( OK ),56.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9121.32  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 08:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.15  ( OK ),52.47  ( OK ),75.79  ( OK ),0.00  ( OK ),55.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8562.05  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 09:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.04  ( OK ),49.33  ( OK ),75.98  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8382.02  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 09:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.35  ( OK ),64.10  ( OK ),76.06  ( OK ),0.00  ( OK ),57.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8292.55  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 09:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.41  ( OK ),80.33  ( OK ),76.56  ( OK ),0.00  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8402.64  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 09:45:00  CST,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),56.36  ( OK ),100.00  ( OK ),76.95  ( OK ),0.00  ( OK ),58.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8569.27  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 10:00:00  CST,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),57.09  ( OK ),100.00  ( OK ),77.16  ( OK ),0.00  ( OK ),59.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8915.07  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 10:15:00  CST,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),58.58  ( OK ),100.00  ( OK ),77.23  ( OK ),0.00  ( OK ),60.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9341.66  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 10:30:00  CST,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),58.90  ( OK ),100.00  ( OK ),77.25  ( OK ),0.00  ( OK ),61.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9614.89  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 10:45:00  CST,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),59.13  ( OK ),100.00  ( OK ),77.29  ( OK ),0.00  ( OK ),61.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9826.64  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 11:00:00  CST,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),60.37  ( OK ),100.00  ( OK ),77.31  ( OK ),0.00  ( OK ),62.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10142.99  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 11:15:00  CST,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),62.00  ( OK ),100.00  ( OK ),77.29  ( OK ),0.00  ( OK ),63.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10449.78  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 11:30:00  CST,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),63.06  ( OK ),100.00  ( OK ),77.33  ( OK ),0.00  ( OK ),64.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10916.35  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 11:45:00  CST,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),62.62  ( OK ),100.00  ( OK ),77.36  ( OK ),0.00  ( OK ),65.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11241.75  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 12:00:00  CST,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),63.61  ( OK ),100.00  ( OK ),77.45  ( OK ),0.00  ( OK ),65.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11625.24  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 12:15:00  CST,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),64.14  ( OK ),100.00  ( OK ),77.43  ( OK ),0.00  ( OK ),66.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11940.63  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 12:30:00  CST,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),63.90  ( OK ),100.00  ( OK ),77.50  ( OK ),0.00  ( OK ),66.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12681.46  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 12:45:00  CST,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),64.74  ( OK ),100.00  ( OK ),77.51  ( OK ),0.00  ( OK ),66.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13203.15  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 13:00:00  CST,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),65.90  ( OK ),100.00  ( OK ),77.51  ( OK ),0.00  ( OK ),67.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14120.53  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 13:15:00  CST,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),65.61  ( OK ),100.00  ( OK ),77.54  ( OK ),0.00  ( OK ),67.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15103.20  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 13:30:00  CST,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),65.26  ( OK ),100.00  ( OK ),77.54  ( OK ),0.00  ( OK ),67.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15630.81  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 13:45:00  CST,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),65.28  ( OK ),100.00  ( OK ),77.51  ( OK ),0.00  ( OK ),67.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15885.08  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 14:00:00  CST,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),65.66  ( OK ),100.00  ( OK ),77.53  ( OK ),0.00  ( OK ),67.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16482.48  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 14:15:00  CST,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),65.19  ( OK ),100.00  ( OK ),77.52  ( OK ),0.00  ( OK ),67.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16589.98  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 14:30:00  CST,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),65.12  ( OK ),100.00  ( OK ),77.45  ( OK ),0.00  ( OK ),67.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16862.21  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 14:45:00  CST,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),64.11  ( OK ),100.00  ( OK ),77.46  ( OK ),0.00  ( OK ),66.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16839.33  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 15:00:00  CST,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),63.93  ( OK ),100.00  ( OK ),77.42  ( OK ),0.00  ( OK ),66.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16551.51  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 15:15:00  CST,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),63.97  ( OK ),100.00  ( OK ),77.36  ( OK ),0.00  ( OK ),66.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16370.92  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 15:30:00  CST,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),63.71  ( OK ),100.00  ( OK ),77.23  ( OK ),0.00  ( OK ),66.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16507.08  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 15:45:00  CST,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),63.69  ( OK ),100.00  ( OK ),77.18  ( OK ),0.00  ( OK ),65.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16217.29  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 16:00:00  CST,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),63.61  ( OK ),100.00  ( OK ),77.16  ( OK ),0.00  ( OK ),65.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15990.58  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 16:15:00  CST,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),63.52  ( OK ),100.00  ( OK ),77.16  ( OK ),0.00  ( OK ),65.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15235.32  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 16:30:00  CST,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),63.32  ( OK ),100.00  ( OK ),77.05  ( OK ),0.00  ( OK ),65.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14793.58  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 16:45:00  CST,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),63.18  ( OK ),100.00  ( OK ),77.10  ( OK ),0.00  ( OK ),65.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13917.63  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 17:00:00  CST,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),63.15  ( OK ),100.00  ( OK ),77.07  ( OK ),0.00  ( OK ),65.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13807.26  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.04  ( OK ),0.00  ( OK ),77.23  ( OK ),0.00  ( OK ),65.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.65  ( OK ),0.00  ( OK ),77.07  ( OK ),0.00  ( OK ),65.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.88  ( OK ),0.00  ( OK ),76.68  ( OK ),0.00  ( OK ),66.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.84  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),66.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.93  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),66.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.72  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),66.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.67  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),66.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.60  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),67.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.82  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),67.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.63  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),67.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.71  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),67.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.78  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),67.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.52  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),67.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.43  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),67.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.31  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),68.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.18  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),68.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.34  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),68.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.41  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),68.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.48  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),68.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.45  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),68.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.32  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),68.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.12  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),68.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.90  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),68.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.68  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),68.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.57  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),68.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.51  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),68.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Mar 31 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.46  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),68.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.40  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),68.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.37  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),68.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.60  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),68.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.71  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),68.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.79  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),68.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.87  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),68.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.08  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),68.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.43  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),68.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.65  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),68.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.99  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),68.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.27  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),68.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.35  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),68.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.19  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( OK ),67.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.59  ( OK ),0.00  ( OK ),69.88  ( OK ),0.00  ( OK ),67.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.38  ( OK ),0.00  ( OK ),69.95  ( OK ),0.00  ( OK ),67.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.25  ( OK ),0.00  ( OK ),70.08  ( OK ),0.00  ( OK ),67.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.05  ( OK ),0.00  ( OK ),69.70  ( OK ),0.00  ( OK ),67.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.76  ( OK ),0.00  ( OK ),69.11  ( OK ),0.00  ( OK ),67.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.59  ( OK ),0.00  ( OK ),69.88  ( OK ),0.00  ( OK ),67.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.18  ( OK ),0.00  ( OK ),68.35  ( OK ),0.00  ( OK ),67.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.93  ( OK ),0.00  ( OK ),68.71  ( OK ),0.00  ( OK ),67.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 05:15:00  CST,0.00  ( OK ),1.29  ( OK ),1.50  ( OK ),52.17  ( OK ),29.74  ( OK ),74.20  ( OK ),0.00  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18402.10  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 05:30:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),55.21  ( OK ),33.35  ( OK ),74.10  ( OK ),0.00  ( OK ),56.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13390.08  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 05:45:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.30  ( OK ),36.19  ( OK ),74.14  ( OK ),0.00  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12088.31  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 06:00:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.02  ( OK ),36.72  ( OK ),74.29  ( OK ),0.00  ( OK ),56.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11229.78  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 06:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.03  ( OK ),39.42  ( OK ),74.34  ( OK ),0.00  ( OK ),56.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10607.15  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 06:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.22  ( OK ),39.75  ( OK ),74.44  ( OK ),0.00  ( OK ),56.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10138.40  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 06:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.93  ( OK ),38.78  ( OK ),74.56  ( OK ),0.00  ( OK ),56.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9897.45  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 07:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.54  ( OK ),39.93  ( OK ),74.57  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9652.45  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 07:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.06  ( OK ),45.09  ( OK ),74.64  ( OK ),0.00  ( OK ),56.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9278.45  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 07:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.35  ( OK ),36.69  ( OK ),74.72  ( OK ),0.00  ( OK ),56.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9220.32  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 07:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.62  ( OK ),37.39  ( OK ),74.80  ( OK ),0.00  ( OK ),59.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8645.43  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 08:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.23  ( OK ),37.79  ( OK ),74.80  ( OK ),0.00  ( OK ),57.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9679.20  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 08:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.20  ( OK ),37.31  ( OK ),74.76  ( OK ),0.00  ( OK ),57.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9313.88  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 08:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.15  ( OK ),38.29  ( OK ),74.79  ( OK ),0.00  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9440.34  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 08:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.61  ( OK ),37.72  ( OK ),74.87  ( OK ),0.00  ( OK ),57.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9024.92  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 09:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.51  ( OK ),40.49  ( OK ),74.86  ( OK ),0.00  ( OK ),57.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9079.62  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 09:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.40  ( OK ),34.13  ( OK ),74.83  ( OK ),0.00  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8949.47  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 09:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.06  ( OK ),34.88  ( OK ),74.87  ( OK ),0.00  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8836.38  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 09:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.00  ( OK ),38.03  ( OK ),74.84  ( OK ),0.00  ( OK ),57.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8797.16  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 10:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.20  ( OK ),37.17  ( OK ),74.78  ( OK ),0.00  ( OK ),57.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8714.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 10:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.32  ( OK ),43.67  ( OK ),74.76  ( OK ),0.00  ( OK ),57.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8475.22  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 10:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.10  ( OK ),39.57  ( OK ),74.83  ( OK ),0.00  ( OK ),57.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7991.76  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 10:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.84  ( OK ),46.17  ( OK ),74.88  ( OK ),0.00  ( OK ),57.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7245.89  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 11:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.37  ( OK ),42.10  ( OK ),74.90  ( OK ),0.00  ( OK ),57.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7430.03  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 11:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.20  ( OK ),45.12  ( OK ),74.95  ( OK ),0.00  ( OK ),57.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7625.64  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 11:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.71  ( OK ),38.66  ( OK ),74.94  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8125.58  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 11:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.83  ( OK ),45.40  ( OK ),74.94  ( OK ),0.00  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8435.63  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 12:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.80  ( OK ),43.10  ( OK ),74.90  ( OK ),0.00  ( OK ),56.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8566.15  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 12:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),52.89  ( OK ),35.67  ( OK ),74.92  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8438.18  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.19  ( OK ),44.71  ( OK ),74.91  ( OK ),0.00  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8517.45  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 12:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.29  ( OK ),44.43  ( OK ),74.88  ( OK ),0.00  ( OK ),56.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8698.82  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 13:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.02  ( OK ),39.44  ( OK ),74.91  ( OK ),0.00  ( OK ),56.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8801.32  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 13:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.07  ( OK ),43.08  ( OK ),74.88  ( OK ),0.00  ( OK ),56.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8853.65  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 13:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.33  ( OK ),44.29  ( OK ),74.87  ( OK ),0.00  ( OK ),56.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8825.22  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 13:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.64  ( OK ),49.49  ( OK ),74.87  ( OK ),0.00  ( OK ),57.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8658.60  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 14:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.73  ( OK ),46.99  ( OK ),74.89  ( OK ),0.00  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8708.16  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 14:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.96  ( OK ),47.11  ( OK ),74.88  ( OK ),0.00  ( OK ),56.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8613.50  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 14:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.10  ( OK ),48.83  ( OK ),74.91  ( OK ),0.00  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8848.91  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 14:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.02  ( OK ),49.99  ( OK ),74.93  ( OK ),0.00  ( OK ),56.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8679.14  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.14  ( OK ),51.83  ( OK ),74.96  ( OK ),0.00  ( OK ),56.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8752.65  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 15:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.97  ( OK ),51.56  ( OK ),75.02  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8846.93  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 15:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.50  ( OK ),54.93  ( OK ),75.03  ( OK ),0.00  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8458.34  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 15:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.93  ( OK ),53.61  ( OK ),75.11  ( OK ),0.00  ( OK ),56.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8284.56  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 16:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.00  ( OK ),53.37  ( OK ),75.21  ( OK ),0.00  ( OK ),56.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8068.50  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 16:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.97  ( OK ),50.99  ( OK ),75.13  ( OK ),0.00  ( OK ),56.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7720.80  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 16:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.01  ( OK ),50.81  ( OK ),75.09  ( OK ),0.00  ( OK ),56.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7567.60  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 16:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.55  ( OK ),55.88  ( OK ),75.11  ( OK ),0.00  ( OK ),56.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7215.97  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 17:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.66  ( OK ),54.51  ( OK ),75.21  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6832.96  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.37  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),56.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.00  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),57.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.51  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),58.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.99  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),58.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.20  ( OK ),0.00  ( OK ),72.02  ( OK ),0.00  ( OK ),59.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.19  ( OK ),0.00  ( OK ),71.96  ( OK ),0.00  ( OK ),59.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.16  ( OK ),0.00  ( OK ),72.06  ( OK ),0.00  ( OK ),60.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.20  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),60.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.53  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),61.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.56  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),62.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.82  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),62.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.93  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),62.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.93  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),62.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.13  ( OK ),0.00  ( OK ),72.30  ( OK ),0.00  ( OK ),62.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.06  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),63.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.16  ( OK ),0.00  ( OK ),72.16  ( OK ),0.00  ( OK ),63.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.34  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),63.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.65  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),63.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.96  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),63.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.49  ( OK ),0.00  ( OK ),73.28  ( OK ),0.00  ( OK ),64.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.71  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),64.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.82  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),64.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.56  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),64.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.45  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),64.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.27  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),64.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.94  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),64.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 01 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.78  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),64.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.75  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),64.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.31  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),64.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.62  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),64.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.68  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),64.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.73  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),64.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),64.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.94  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),64.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.98  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),64.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.96  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),64.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.90  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),64.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.71  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),64.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.53  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),64.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.43  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),64.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.38  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),64.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.31  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),64.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.14  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),64.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.97  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),64.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.51  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),64.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.41  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),64.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.17  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),64.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.95  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),64.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 05:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.11  ( OK ),35.67  ( OK ),74.10  ( OK ),0.00  ( OK ),55.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11298.25  ( OK ),0.00  ( Interpolated ),
