TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Wed  Apr 02 05:30:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.29  ( OK ),40.57  ( OK ),73.99  ( OK ),0.00  ( OK ),56.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9388.74  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 05:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.07  ( OK ),40.57  ( OK ),74.03  ( OK ),0.00  ( OK ),56.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8470.80  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 06:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.01  ( OK ),41.61  ( OK ),74.10  ( OK ),0.00  ( OK ),57.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8136.34  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 06:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.32  ( OK ),35.74  ( OK ),74.21  ( OK ),0.00  ( OK ),56.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8308.52  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 06:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.14  ( OK ),39.27  ( OK ),74.23  ( OK ),0.00  ( OK ),56.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7921.38  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 06:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.16  ( OK ),40.50  ( OK ),74.28  ( OK ),0.00  ( OK ),56.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7893.60  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 07:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.12  ( OK ),42.44  ( OK ),74.40  ( OK ),0.00  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7652.58  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 07:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.98  ( OK ),44.12  ( OK ),74.41  ( OK ),0.00  ( OK ),57.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7613.38  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 07:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.09  ( OK ),38.99  ( OK ),74.41  ( OK ),0.00  ( OK ),57.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7680.01  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 07:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.39  ( OK ),40.40  ( OK ),74.39  ( OK ),0.00  ( OK ),56.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7625.26  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 08:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.17  ( OK ),42.86  ( OK ),74.45  ( OK ),0.00  ( OK ),57.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7566.94  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 08:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.34  ( OK ),38.02  ( OK ),74.45  ( OK ),0.00  ( OK ),56.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8452.78  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 08:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.44  ( OK ),43.11  ( OK ),74.38  ( OK ),0.00  ( OK ),56.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8058.47  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 08:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.84  ( OK ),41.59  ( OK ),74.39  ( OK ),0.00  ( OK ),56.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8085.63  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 09:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.82  ( OK ),38.20  ( OK ),74.38  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8252.58  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 09:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.29  ( OK ),38.68  ( OK ),74.33  ( OK ),0.00  ( OK ),56.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8257.98  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 09:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.64  ( OK ),39.07  ( OK ),74.33  ( OK ),0.00  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8529.96  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 09:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.90  ( OK ),40.26  ( OK ),74.34  ( OK ),0.00  ( OK ),56.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9016.76  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 10:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.99  ( OK ),42.13  ( OK ),74.33  ( OK ),0.00  ( OK ),56.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9252.86  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 10:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.00  ( OK ),43.37  ( OK ),74.34  ( OK ),0.00  ( OK ),56.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9271.40  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 10:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.30  ( OK ),38.88  ( OK ),74.39  ( OK ),0.00  ( OK ),56.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9216.60  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 10:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.85  ( OK ),40.13  ( OK ),74.39  ( OK ),0.00  ( OK ),56.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9441.88  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 11:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.75  ( OK ),39.06  ( OK ),74.36  ( OK ),0.00  ( OK ),56.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9584.83  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 11:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.29  ( OK ),42.79  ( OK ),74.33  ( OK ),0.00  ( OK ),56.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9862.46  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 11:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.28  ( OK ),43.97  ( OK ),74.34  ( OK ),0.00  ( OK ),56.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9736.69  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 11:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.36  ( OK ),40.88  ( OK ),74.43  ( OK ),0.00  ( OK ),56.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9440.26  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 12:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.72  ( OK ),46.17  ( OK ),74.37  ( OK ),0.00  ( OK ),56.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9164.88  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 12:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.10  ( OK ),45.81  ( OK ),74.44  ( OK ),0.00  ( OK ),56.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9235.56  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 12:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.96  ( OK ),44.02  ( OK ),74.42  ( OK ),0.00  ( OK ),56.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9371.04  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 12:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.19  ( OK ),43.22  ( OK ),74.28  ( OK ),0.00  ( OK ),56.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9443.89  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 13:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.63  ( OK ),41.49  ( OK ),74.24  ( OK ),0.00  ( OK ),56.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9864.02  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 13:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.16  ( OK ),43.54  ( OK ),74.11  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10215.45  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 13:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.82  ( OK ),40.08  ( OK ),74.01  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10257.85  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 13:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.19  ( OK ),43.95  ( OK ),74.01  ( OK ),0.00  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10153.84  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 14:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.98  ( OK ),45.03  ( OK ),74.07  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10280.14  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.03  ( OK ),43.49  ( OK ),74.09  ( OK ),0.00  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10428.68  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 14:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.81  ( OK ),42.95  ( OK ),74.17  ( OK ),0.00  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10222.08  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 14:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.01  ( OK ),41.20  ( OK ),74.18  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10193.70  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 15:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.10  ( OK ),43.08  ( OK ),74.21  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10070.24  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 15:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.74  ( OK ),43.42  ( OK ),74.18  ( OK ),0.00  ( OK ),56.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9541.61  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 15:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.05  ( OK ),41.82  ( OK ),74.15  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9170.96  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 15:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.23  ( OK ),42.30  ( OK ),74.13  ( OK ),0.00  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8741.91  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 16:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.54  ( OK ),38.82  ( OK ),74.11  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8553.52  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 16:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.20  ( OK ),41.04  ( OK ),74.13  ( OK ),0.00  ( OK ),56.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8096.21  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 16:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.89  ( OK ),38.90  ( OK ),74.12  ( OK ),0.00  ( OK ),56.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7803.03  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 16:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.33  ( OK ),41.49  ( OK ),74.10  ( OK ),0.00  ( OK ),56.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7609.16  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 17:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.64  ( OK ),39.56  ( OK ),74.18  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7507.08  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.37  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),57.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.59  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),57.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.80  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),57.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.07  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),57.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.30  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),57.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.58  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),57.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.62  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),57.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.58  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),57.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.43  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),58.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.83  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),59.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.51  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( OK ),59.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.38  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),59.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.36  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),59.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.30  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),59.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.44  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),59.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.67  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),59.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.03  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),59.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.05  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),60.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.18  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),60.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.24  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),60.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.16  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),60.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.09  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),60.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.22  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),60.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.44  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),60.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.60  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),60.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.92  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),60.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 02 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.17  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),60.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.28  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),60.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.46  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),60.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.75  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),60.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.04  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),60.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.21  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),61.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.32  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),61.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.26  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),61.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.40  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),61.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.47  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),61.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.64  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),61.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.83  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),61.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.98  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),61.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.03  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),61.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.86  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),61.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.15  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),62.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.59  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),62.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.16  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),62.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.23  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),62.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.10  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( OK ),62.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.18  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),62.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.39  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),62.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 05:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.34  ( OK ),38.08  ( OK ),74.46  ( OK ),0.00  ( OK ),55.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10975.12  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 05:30:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.21  ( OK ),42.62  ( OK ),74.10  ( OK ),0.00  ( OK ),56.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9713.78  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 05:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.70  ( OK ),43.54  ( OK ),74.12  ( OK ),0.00  ( OK ),56.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8674.45  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 06:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.69  ( OK ),39.56  ( OK ),74.16  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8110.61  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 06:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.98  ( OK ),38.93  ( OK ),74.25  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7922.37  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 06:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.29  ( OK ),43.85  ( OK ),74.30  ( OK ),0.00  ( OK ),56.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7621.94  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 06:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.91  ( OK ),45.45  ( OK ),74.40  ( OK ),0.00  ( OK ),56.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7453.78  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 07:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.70  ( OK ),43.38  ( OK ),74.47  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7214.38  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 07:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.79  ( OK ),42.67  ( OK ),74.50  ( OK ),0.00  ( OK ),56.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6927.41  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 07:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.77  ( OK ),41.79  ( OK ),74.50  ( OK ),0.00  ( OK ),56.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6712.66  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 07:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.47  ( OK ),38.20  ( OK ),74.51  ( OK ),0.00  ( OK ),56.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6511.96  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 08:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.26  ( OK ),44.13  ( OK ),74.55  ( OK ),0.00  ( OK ),57.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6363.66  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 08:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.20  ( OK ),47.01  ( OK ),74.64  ( OK ),0.00  ( OK ),57.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6266.05  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 08:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.48  ( OK ),45.83  ( OK ),74.69  ( OK ),0.00  ( OK ),57.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6041.64  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 08:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.30  ( OK ),42.09  ( OK ),74.70  ( OK ),0.00  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6002.31  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 09:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.66  ( OK ),43.26  ( OK ),74.69  ( OK ),0.00  ( OK ),56.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5821.30  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 09:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.71  ( OK ),49.91  ( OK ),74.70  ( OK ),0.00  ( OK ),57.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5746.71  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 09:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.27  ( OK ),47.24  ( OK ),74.79  ( OK ),0.00  ( OK ),56.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5746.88  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 09:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.09  ( OK ),47.38  ( OK ),74.80  ( OK ),0.00  ( OK ),56.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5726.78  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 10:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.88  ( OK ),43.38  ( OK ),74.80  ( OK ),0.00  ( OK ),56.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5728.60  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 10:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.80  ( OK ),39.77  ( OK ),74.78  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6000.92  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 10:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.71  ( OK ),38.88  ( OK ),74.76  ( OK ),0.00  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6110.40  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 10:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.50  ( OK ),47.65  ( OK ),74.77  ( OK ),0.00  ( OK ),57.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6222.60  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 11:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.40  ( OK ),40.34  ( OK ),74.79  ( OK ),0.00  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6198.57  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 11:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.14  ( OK ),40.90  ( OK ),74.79  ( OK ),0.00  ( OK ),56.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6338.31  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 11:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.00  ( OK ),43.58  ( OK ),74.75  ( OK ),0.00  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6372.27  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 11:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.06  ( OK ),41.57  ( OK ),74.75  ( OK ),0.00  ( OK ),57.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6728.04  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 12:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.51  ( OK ),39.47  ( OK ),74.73  ( OK ),0.00  ( OK ),56.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6724.44  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 12:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.00  ( OK ),41.24  ( OK ),74.73  ( OK ),0.00  ( OK ),56.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6408.08  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.07  ( OK ),40.57  ( OK ),74.72  ( OK ),0.00  ( OK ),56.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6391.44  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 12:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.06  ( OK ),38.86  ( OK ),74.70  ( OK ),0.00  ( OK ),56.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6474.89  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 13:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.82  ( OK ),38.06  ( OK ),74.70  ( OK ),0.00  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6959.25  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 13:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.82  ( OK ),38.54  ( OK ),74.63  ( OK ),0.00  ( OK ),57.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6575.79  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 13:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.09  ( OK ),39.75  ( OK ),74.62  ( OK ),0.00  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6883.91  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 13:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.36  ( OK ),34.86  ( OK ),74.62  ( OK ),0.00  ( OK ),56.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6662.10  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 14:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.60  ( OK ),33.34  ( OK ),74.59  ( OK ),0.00  ( OK ),56.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7074.32  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 14:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.80  ( OK ),36.56  ( OK ),74.56  ( OK ),0.00  ( OK ),57.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7146.63  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 14:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.60  ( OK ),40.29  ( OK ),74.52  ( OK ),0.00  ( OK ),57.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6785.61  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 14:45:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.71  ( OK ),34.86  ( OK ),74.50  ( OK ),0.00  ( OK ),56.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7076.63  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 15:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.59  ( OK ),40.31  ( OK ),74.41  ( OK ),0.00  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6797.09  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 15:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.84  ( OK ),33.66  ( OK ),74.38  ( OK ),0.00  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6867.08  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 15:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.17  ( OK ),32.43  ( OK ),74.31  ( OK ),0.00  ( OK ),56.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6872.84  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 15:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.74  ( OK ),40.22  ( OK ),74.28  ( OK ),0.00  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6805.10  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 16:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.94  ( OK ),33.03  ( OK ),74.32  ( OK ),0.00  ( OK ),56.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6914.65  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 16:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.69  ( OK ),35.07  ( OK ),74.30  ( OK ),0.00  ( OK ),57.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6906.21  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 16:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.00  ( OK ),34.64  ( OK ),74.29  ( OK ),0.00  ( OK ),56.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6906.79  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 16:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.20  ( OK ),38.13  ( OK ),74.34  ( OK ),0.00  ( OK ),56.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7003.52  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 17:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.63  ( OK ),37.22  ( OK ),74.40  ( OK ),0.00  ( OK ),56.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6988.15  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 17:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.44  ( OK ),35.16  ( OK ),74.50  ( OK ),0.00  ( OK ),56.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7271.23  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 17:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.56  ( OK ),41.10  ( OK ),74.57  ( OK ),0.00  ( OK ),56.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7391.18  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 17:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.26  ( OK ),42.26  ( OK ),74.58  ( OK ),0.00  ( OK ),56.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7579.52  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 18:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.24  ( OK ),33.01  ( OK ),74.57  ( OK ),0.00  ( OK ),56.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7550.48  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 18:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.08  ( OK ),34.88  ( OK ),74.48  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7473.45  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 18:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.77  ( OK ),35.91  ( OK ),74.46  ( OK ),0.00  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7198.81  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 18:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.72  ( OK ),37.56  ( OK ),74.47  ( OK ),0.00  ( OK ),56.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7383.75  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 19:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.29  ( OK ),38.99  ( OK ),74.44  ( OK ),0.00  ( OK ),56.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7547.65  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 19:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.98  ( OK ),39.09  ( OK ),74.31  ( OK ),0.00  ( OK ),56.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7771.89  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 19:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.88  ( OK ),42.69  ( OK ),74.22  ( OK ),0.00  ( OK ),56.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7286.23  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 19:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.16  ( OK ),43.72  ( OK ),74.22  ( OK ),0.00  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6888.10  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 20:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.88  ( OK ),36.84  ( OK ),74.19  ( OK ),0.00  ( OK ),56.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7297.60  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 20:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.51  ( OK ),40.49  ( OK ),74.19  ( OK ),0.00  ( OK ),56.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7197.67  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 20:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.17  ( OK ),43.82  ( OK ),74.18  ( OK ),0.00  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7254.94  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 20:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.07  ( OK ),42.31  ( OK ),74.18  ( OK ),0.00  ( OK ),56.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7239.71  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 21:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.79  ( OK ),40.22  ( OK ),74.17  ( OK ),0.00  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7277.40  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.28  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),58.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.37  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),59.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),60.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.29  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),60.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.20  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),61.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.21  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),61.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.27  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),61.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.21  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),61.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.11  ( OK ),0.00  ( OK ),76.35  ( OK ),0.00  ( OK ),61.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.35  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),61.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 03 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.70  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),61.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.60  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),61.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.86  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),61.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.05  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),61.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.22  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),61.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.38  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),61.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.62  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),61.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.83  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),61.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.96  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( OK ),61.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.06  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),61.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.26  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),61.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.33  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),62.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.49  ( OK ),0.00  ( OK ),75.76  ( OK ),0.00  ( OK ),62.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.64  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),62.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.69  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),62.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.77  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),62.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.91  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),62.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.09  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),62.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.40  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),62.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.35  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),62.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.35  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),62.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.35  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),62.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 05:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.77  ( OK ),44.13  ( OK ),74.67  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8611.08  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 05:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.30  ( OK ),50.31  ( OK ),74.45  ( OK ),0.00  ( OK ),57.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8140.14  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 05:45:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),52.92  ( OK ),31.82  ( OK ),74.56  ( OK ),0.00  ( OK ),55.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7124.81  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 06:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.06  ( OK ),42.61  ( OK ),74.38  ( OK ),0.00  ( OK ),56.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6657.88  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 06:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.65  ( OK ),35.40  ( OK ),74.52  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6484.85  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 06:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.55  ( OK ),31.64  ( OK ),74.49  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7490.39  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 06:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.11  ( OK ),32.67  ( OK ),74.41  ( OK ),0.00  ( OK ),56.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7698.97  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 07:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.40  ( OK ),37.47  ( OK ),74.47  ( OK ),0.00  ( OK ),56.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7676.47  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 07:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.75  ( OK ),37.68  ( OK ),74.66  ( OK ),0.00  ( OK ),56.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7790.25  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 07:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.48  ( OK ),39.35  ( OK ),74.91  ( OK ),0.00  ( OK ),56.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6714.38  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 07:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.36  ( OK ),42.99  ( OK ),74.94  ( OK ),0.00  ( OK ),56.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8129.63  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 08:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.65  ( OK ),47.27  ( OK ),75.07  ( OK ),0.00  ( OK ),56.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6640.03  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 08:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),52.99  ( OK ),37.41  ( OK ),75.26  ( OK ),0.00  ( OK ),55.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8477.41  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 08:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.79  ( OK ),36.40  ( OK ),75.09  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8131.28  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 08:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.84  ( OK ),34.08  ( OK ),74.98  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8179.28  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 09:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.14  ( OK ),37.75  ( OK ),74.93  ( OK ),0.00  ( OK ),56.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8292.80  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 09:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.01  ( OK ),35.27  ( OK ),74.87  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8338.60  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 09:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.73  ( OK ),36.63  ( OK ),74.89  ( OK ),0.00  ( OK ),56.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8303.99  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 09:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.82  ( OK ),43.47  ( OK ),74.80  ( OK ),0.00  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7143.88  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 10:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.84  ( OK ),31.77  ( OK ),74.73  ( OK ),0.00  ( OK ),56.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8334.71  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 10:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),52.93  ( OK ),29.65  ( OK ),74.77  ( OK ),0.00  ( OK ),56.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8329.24  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 10:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.69  ( OK ),36.56  ( OK ),74.72  ( OK ),0.00  ( OK ),57.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7862.04  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 10:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.25  ( OK ),36.05  ( OK ),74.66  ( OK ),0.00  ( OK ),56.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7520.50  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 11:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.46  ( OK ),35.27  ( OK ),74.67  ( OK ),0.00  ( OK ),56.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7815.11  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 11:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.53  ( OK ),32.29  ( OK ),74.71  ( OK ),0.00  ( OK ),56.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7842.23  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 11:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.51  ( OK ),35.86  ( OK ),74.62  ( OK ),0.00  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6591.99  ( OK ),0.00  ( Interpolated ),
