TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Fri  Apr 04 11:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.44  ( OK ),31.19  ( OK ),74.65  ( OK ),0.00  ( OK ),56.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7754.48  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 12:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),52.90  ( OK ),32.11  ( OK ),74.65  ( OK ),0.00  ( OK ),56.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7742.16  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 12:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.92  ( OK ),36.86  ( OK ),74.59  ( OK ),0.00  ( OK ),56.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6537.15  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 12:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.30  ( OK ),34.47  ( OK ),74.57  ( OK ),0.00  ( OK ),56.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7683.74  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 12:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.31  ( OK ),31.84  ( OK ),74.64  ( OK ),0.00  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7611.33  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 13:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.50  ( OK ),34.51  ( OK ),74.50  ( OK ),0.00  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7637.03  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 13:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.64  ( OK ),32.41  ( OK ),74.57  ( OK ),0.00  ( OK ),56.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7604.02  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 13:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.37  ( OK ),42.00  ( OK ),74.57  ( OK ),0.00  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6382.44  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 13:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.82  ( OK ),32.73  ( OK ),74.59  ( OK ),0.00  ( OK ),56.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7601.56  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 14:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.77  ( OK ),31.64  ( OK ),74.58  ( OK ),0.00  ( OK ),56.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7475.76  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 14:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.44  ( OK ),35.86  ( OK ),74.55  ( OK ),0.00  ( OK ),56.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6222.89  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 14:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.25  ( OK ),36.15  ( OK ),74.44  ( OK ),0.00  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7428.04  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 14:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.69  ( OK ),32.97  ( OK ),74.49  ( OK ),0.00  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7345.60  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 15:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.88  ( OK ),33.83  ( OK ),74.47  ( OK ),0.00  ( OK ),56.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7260.85  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 15:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.29  ( OK ),32.74  ( OK ),74.38  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7244.82  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.49  ( OK ),32.77  ( OK ),74.35  ( OK ),0.00  ( OK ),56.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7170.94  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 15:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.51  ( OK ),30.17  ( OK ),74.34  ( OK ),0.00  ( OK ),56.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7171.49  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 16:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.57  ( OK ),34.54  ( OK ),74.32  ( OK ),0.00  ( OK ),56.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7092.05  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 16:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.67  ( OK ),32.28  ( OK ),74.31  ( OK ),0.00  ( OK ),56.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7046.94  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 16:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.05  ( OK ),33.84  ( OK ),74.29  ( OK ),0.00  ( OK ),56.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6963.84  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 16:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.79  ( OK ),30.50  ( OK ),74.28  ( OK ),0.00  ( OK ),56.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6973.27  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 17:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.39  ( OK ),33.40  ( OK ),74.31  ( OK ),0.00  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7063.57  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.62  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),57.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.17  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),58.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.85  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),58.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.97  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),59.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.00  ( OK ),0.00  ( OK ),71.79  ( OK ),0.00  ( OK ),59.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.91  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),59.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.91  ( OK ),0.00  ( OK ),71.50  ( OK ),0.00  ( OK ),59.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.94  ( OK ),0.00  ( OK ),71.30  ( OK ),0.00  ( OK ),60.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.03  ( OK ),0.00  ( OK ),71.45  ( OK ),0.00  ( OK ),60.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.90  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( OK ),60.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.92  ( OK ),0.00  ( OK ),71.34  ( OK ),0.00  ( OK ),60.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.83  ( OK ),0.00  ( OK ),70.72  ( OK ),0.00  ( OK ),60.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.46  ( OK ),0.00  ( OK ),71.93  ( OK ),0.00  ( OK ),60.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.53  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),60.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.84  ( OK ),0.00  ( OK ),72.20  ( OK ),0.00  ( OK ),60.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.13  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),60.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.92  ( OK ),0.00  ( OK ),71.96  ( OK ),0.00  ( OK ),60.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.89  ( OK ),0.00  ( OK ),71.15  ( OK ),0.00  ( OK ),60.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.37  ( OK ),0.00  ( OK ),71.68  ( OK ),0.00  ( OK ),60.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.72  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),60.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.68  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),61.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.88  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),61.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.48  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),62.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.22  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),62.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.22  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),62.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.94  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),63.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 04 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.54  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),63.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.01  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),64.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.10  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),64.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.36  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),64.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.96  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),64.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.38  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),65.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.79  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),65.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.99  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),65.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.12  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),65.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.08  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),65.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.17  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),66.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.31  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),66.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.35  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),66.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.55  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),66.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.56  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),66.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.73  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),67.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.63  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),67.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.69  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),67.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.67  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),67.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.63  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),67.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.57  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),67.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.50  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),67.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.44  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),67.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.29  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),68.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.19  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),68.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.13  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),68.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.20  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),68.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.28  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),68.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.25  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),68.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.16  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),68.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.81  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),68.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.55  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),68.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.47  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),68.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.55  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),68.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.58  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),68.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.52  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),68.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.40  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),68.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.67  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),68.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 09:15:00  CST,0.00  ( OK ),0.05  ( OK ),1.50  ( OK ),63.82  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),70.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.65  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),68.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 09:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.33  ( OK ),0.00  ( OK ),76.80  ( OK ),0.00  ( OK ),68.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 10:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.79  ( OK ),0.00  ( OK ),77.01  ( OK ),0.00  ( OK ),68.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 10:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.35  ( OK ),0.00  ( OK ),77.02  ( OK ),0.00  ( OK ),68.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.31  ( OK ),0.00  ( OK ),77.04  ( OK ),0.00  ( OK ),68.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.01  ( OK ),0.00  ( OK ),77.15  ( OK ),0.00  ( OK ),68.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.15  ( OK ),0.00  ( OK ),77.26  ( OK ),0.00  ( OK ),68.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.04  ( OK ),0.00  ( OK ),77.07  ( OK ),0.00  ( OK ),68.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.34  ( OK ),0.00  ( OK ),76.86  ( OK ),0.00  ( OK ),68.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.19  ( OK ),0.00  ( OK ),76.70  ( OK ),0.00  ( OK ),68.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.24  ( OK ),0.00  ( OK ),76.63  ( OK ),0.00  ( OK ),67.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.84  ( OK ),0.00  ( OK ),76.94  ( OK ),0.00  ( OK ),67.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.03  ( OK ),0.00  ( OK ),77.31  ( OK ),0.00  ( OK ),67.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 12:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.09  ( OK ),0.00  ( OK ),77.50  ( OK ),0.00  ( OK ),67.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 13:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.76  ( OK ),0.00  ( OK ),77.56  ( OK ),0.00  ( OK ),67.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 13:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.41  ( OK ),0.00  ( OK ),77.41  ( OK ),0.00  ( OK ),67.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 13:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.16  ( OK ),0.00  ( OK ),77.50  ( OK ),0.00  ( OK ),67.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 13:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.02  ( OK ),0.00  ( OK ),77.25  ( OK ),0.00  ( OK ),67.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 14:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.89  ( OK ),0.00  ( OK ),76.92  ( OK ),0.00  ( OK ),67.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.90  ( OK ),0.00  ( OK ),76.80  ( OK ),0.00  ( OK ),66.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 14:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.01  ( OK ),0.00  ( OK ),76.96  ( OK ),0.00  ( OK ),66.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 14:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.96  ( OK ),0.00  ( OK ),76.92  ( OK ),0.00  ( OK ),66.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 15:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.69  ( OK ),0.00  ( OK ),77.10  ( OK ),0.00  ( OK ),66.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 15:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.67  ( OK ),0.00  ( OK ),76.94  ( OK ),0.00  ( OK ),66.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.48  ( OK ),0.00  ( OK ),77.25  ( OK ),0.00  ( OK ),66.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.58  ( OK ),0.00  ( OK ),77.10  ( OK ),0.00  ( OK ),66.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.83  ( OK ),0.00  ( OK ),76.88  ( OK ),0.00  ( OK ),66.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.06  ( OK ),0.00  ( OK ),77.08  ( OK ),0.00  ( OK ),66.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.11  ( OK ),0.00  ( OK ),76.98  ( OK ),0.00  ( OK ),65.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.91  ( OK ),0.00  ( OK ),77.20  ( OK ),0.00  ( OK ),65.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.95  ( OK ),0.00  ( OK ),77.09  ( OK ),0.00  ( OK ),65.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.06  ( OK ),0.00  ( OK ),76.96  ( OK ),0.00  ( OK ),65.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.03  ( OK ),0.00  ( OK ),77.01  ( OK ),0.00  ( OK ),65.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.06  ( OK ),0.00  ( OK ),77.03  ( OK ),0.00  ( OK ),65.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.99  ( OK ),0.00  ( OK ),77.16  ( OK ),0.00  ( OK ),65.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.69  ( OK ),0.00  ( OK ),77.37  ( OK ),0.00  ( OK ),65.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.35  ( OK ),0.00  ( OK ),77.50  ( OK ),0.00  ( OK ),65.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.93  ( OK ),0.00  ( OK ),77.59  ( OK ),0.00  ( OK ),65.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.57  ( OK ),0.00  ( OK ),77.44  ( OK ),0.00  ( OK ),65.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.37  ( OK ),0.00  ( OK ),77.30  ( OK ),0.00  ( OK ),65.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.17  ( OK ),0.00  ( OK ),77.12  ( OK ),0.00  ( OK ),65.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.02  ( OK ),0.00  ( OK ),77.02  ( OK ),0.00  ( OK ),65.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.91  ( OK ),0.00  ( OK ),76.89  ( OK ),0.00  ( OK ),65.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.75  ( OK ),0.00  ( OK ),76.78  ( OK ),0.00  ( OK ),65.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.72  ( OK ),0.00  ( OK ),76.59  ( OK ),0.00  ( OK ),64.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.71  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),64.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.54  ( OK ),0.00  ( OK ),76.36  ( OK ),0.00  ( OK ),64.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.41  ( OK ),0.00  ( OK ),76.27  ( OK ),0.00  ( OK ),64.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.31  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),64.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.07  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),64.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.84  ( OK ),0.00  ( OK ),76.06  ( OK ),0.00  ( OK ),64.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.68  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),64.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.87  ( OK ),0.00  ( OK ),76.04  ( OK ),0.00  ( OK ),64.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.89  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),64.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.91  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),65.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.95  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),65.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.96  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),65.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 05 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.07  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),66.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.05  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),66.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.03  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),66.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.01  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),66.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.87  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),67.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.84  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),67.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.94  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),67.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.99  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),67.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.05  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),67.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.24  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),67.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.39  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),67.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.48  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),67.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.48  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),67.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.57  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),67.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.66  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),68.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.78  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),68.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.85  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),68.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.96  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),68.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.98  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),68.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.97  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),68.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.94  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),68.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.93  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),68.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.92  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),68.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.94  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),68.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.93  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),68.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.87  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),68.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.96  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),68.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.02  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),68.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.14  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),68.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.32  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),68.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.52  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),68.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.72  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),68.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.98  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),69.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.71  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),69.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.15  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),69.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.95  ( OK ),0.00  ( OK ),76.40  ( OK ),0.00  ( OK ),69.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.96  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),68.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.90  ( OK ),0.00  ( OK ),76.73  ( OK ),0.00  ( OK ),68.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 09:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.88  ( OK ),0.00  ( OK ),76.78  ( OK ),0.00  ( OK ),68.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.77  ( OK ),0.00  ( OK ),76.99  ( OK ),0.00  ( OK ),68.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 09:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.90  ( OK ),0.00  ( OK ),76.96  ( OK ),0.00  ( OK ),68.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 10:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.02  ( OK ),0.00  ( OK ),77.07  ( OK ),0.00  ( OK ),68.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 10:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.01  ( OK ),0.00  ( OK ),77.22  ( OK ),0.00  ( OK ),67.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.03  ( OK ),0.00  ( OK ),77.34  ( OK ),0.00  ( OK ),67.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.94  ( OK ),0.00  ( OK ),77.50  ( OK ),0.00  ( OK ),67.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.27  ( OK ),0.00  ( OK ),77.29  ( OK ),0.00  ( OK ),67.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.33  ( OK ),0.00  ( OK ),77.34  ( OK ),0.00  ( OK ),67.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.19  ( OK ),0.00  ( OK ),77.67  ( OK ),0.00  ( OK ),67.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.13  ( OK ),0.00  ( OK ),77.73  ( OK ),0.00  ( OK ),67.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.09  ( OK ),0.00  ( OK ),77.75  ( OK ),0.00  ( OK ),67.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.03  ( OK ),0.00  ( OK ),77.85  ( OK ),0.00  ( OK ),67.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.95  ( OK ),0.00  ( OK ),77.89  ( OK ),0.00  ( OK ),67.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 12:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.90  ( OK ),0.00  ( OK ),77.91  ( OK ),0.00  ( OK ),67.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 13:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.86  ( OK ),0.00  ( OK ),77.72  ( OK ),0.00  ( OK ),66.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 13:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.81  ( OK ),0.00  ( OK ),77.72  ( OK ),0.00  ( OK ),66.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 13:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.81  ( OK ),0.00  ( OK ),77.69  ( OK ),0.00  ( OK ),66.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 13:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.76  ( OK ),0.00  ( OK ),77.70  ( OK ),0.00  ( OK ),66.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 14:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.73  ( OK ),0.00  ( OK ),77.74  ( OK ),0.00  ( OK ),66.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.54  ( OK ),0.00  ( OK ),77.85  ( OK ),0.00  ( OK ),66.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 14:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.61  ( OK ),0.00  ( OK ),77.79  ( OK ),0.00  ( OK ),66.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 14:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.48  ( OK ),0.00  ( OK ),77.79  ( OK ),0.00  ( OK ),66.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 15:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.40  ( OK ),0.00  ( OK ),77.74  ( OK ),0.00  ( OK ),66.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 15:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.36  ( OK ),0.00  ( OK ),77.66  ( OK ),0.00  ( OK ),66.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.30  ( OK ),0.00  ( OK ),77.63  ( OK ),0.00  ( OK ),66.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.27  ( OK ),0.00  ( OK ),77.63  ( OK ),0.00  ( OK ),66.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.26  ( OK ),0.00  ( OK ),77.57  ( OK ),0.00  ( OK ),66.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.28  ( OK ),0.00  ( OK ),77.50  ( OK ),0.00  ( OK ),66.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.20  ( OK ),0.00  ( OK ),77.42  ( OK ),0.00  ( OK ),66.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.20  ( OK ),0.00  ( OK ),77.38  ( OK ),0.00  ( OK ),66.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.13  ( OK ),0.00  ( OK ),77.36  ( OK ),0.00  ( OK ),66.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.10  ( OK ),0.00  ( OK ),77.30  ( OK ),0.00  ( OK ),66.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.07  ( OK ),0.00  ( OK ),77.24  ( OK ),0.00  ( OK ),66.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.99  ( OK ),0.00  ( OK ),77.23  ( OK ),0.00  ( OK ),66.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.85  ( OK ),0.00  ( OK ),77.20  ( OK ),0.00  ( OK ),66.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.72  ( OK ),0.00  ( OK ),77.13  ( OK ),0.00  ( OK ),66.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
