TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Sun  Apr 06 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.60  ( OK ),0.00  ( OK ),76.99  ( OK ),0.00  ( OK ),66.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.42  ( OK ),0.00  ( OK ),76.90  ( OK ),0.00  ( OK ),66.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.34  ( OK ),0.00  ( OK ),76.80  ( OK ),0.00  ( OK ),65.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.26  ( OK ),0.00  ( OK ),76.67  ( OK ),0.00  ( OK ),65.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.21  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),65.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.13  ( OK ),0.00  ( OK ),76.71  ( OK ),0.00  ( OK ),65.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.06  ( OK ),0.00  ( OK ),76.97  ( OK ),0.00  ( OK ),65.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.95  ( OK ),0.00  ( OK ),77.21  ( OK ),0.00  ( OK ),65.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.94  ( OK ),0.00  ( OK ),77.41  ( OK ),0.00  ( OK ),65.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.79  ( OK ),0.00  ( OK ),77.44  ( OK ),0.00  ( OK ),65.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.68  ( OK ),0.00  ( OK ),77.48  ( OK ),0.00  ( OK ),65.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.67  ( OK ),0.00  ( OK ),77.35  ( OK ),0.00  ( OK ),65.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.55  ( OK ),0.00  ( OK ),77.25  ( OK ),0.00  ( OK ),65.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.38  ( OK ),0.00  ( OK ),77.17  ( OK ),0.00  ( OK ),65.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.28  ( OK ),0.00  ( OK ),77.16  ( OK ),0.00  ( OK ),65.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.12  ( OK ),0.00  ( OK ),77.10  ( OK ),0.00  ( OK ),65.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.06  ( OK ),0.00  ( OK ),77.08  ( OK ),0.00  ( OK ),65.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.95  ( OK ),0.00  ( OK ),77.01  ( OK ),0.00  ( OK ),64.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.99  ( OK ),0.00  ( OK ),76.87  ( OK ),0.00  ( OK ),64.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.81  ( OK ),0.00  ( OK ),76.81  ( OK ),0.00  ( OK ),64.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.63  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),64.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 06 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.53  ( OK ),0.00  ( OK ),76.71  ( OK ),0.00  ( OK ),64.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.38  ( OK ),0.00  ( OK ),76.69  ( OK ),0.00  ( OK ),64.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.29  ( OK ),0.00  ( OK ),76.64  ( OK ),0.00  ( OK ),64.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.24  ( OK ),0.00  ( OK ),76.54  ( OK ),0.00  ( OK ),64.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.21  ( OK ),0.00  ( OK ),76.46  ( OK ),0.00  ( OK ),64.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.05  ( OK ),0.00  ( OK ),76.43  ( OK ),0.00  ( OK ),63.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.95  ( OK ),0.00  ( OK ),76.38  ( OK ),0.00  ( OK ),63.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.89  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),63.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.84  ( OK ),0.00  ( OK ),76.27  ( OK ),0.00  ( OK ),63.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.75  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),63.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.60  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),63.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.52  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),63.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.54  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),63.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.44  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),63.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.53  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( OK ),63.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.59  ( OK ),0.00  ( OK ),76.04  ( OK ),0.00  ( OK ),63.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.54  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),62.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.60  ( OK ),0.00  ( OK ),76.12  ( OK ),0.00  ( OK ),62.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.38  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),62.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.34  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),62.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.23  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),62.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.10  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),62.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 05:15:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),52.10  ( OK ),26.45  ( OK ),74.39  ( OK ),0.00  ( OK ),54.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13069.12  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 05:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.35  ( OK ),37.92  ( OK ),74.37  ( OK ),0.00  ( OK ),56.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11700.36  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 05:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.22  ( OK ),40.44  ( OK ),74.40  ( OK ),0.00  ( OK ),56.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10390.08  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 06:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.10  ( OK ),42.24  ( OK ),74.50  ( OK ),0.00  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9970.02  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 06:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.09  ( OK ),43.81  ( OK ),74.63  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9500.20  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 06:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.10  ( OK ),44.28  ( OK ),74.74  ( OK ),0.00  ( OK ),56.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9249.65  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 06:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.50  ( OK ),40.86  ( OK ),74.84  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9030.68  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 07:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.28  ( OK ),44.51  ( OK ),74.91  ( OK ),0.00  ( OK ),56.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8609.10  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 07:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.09  ( OK ),46.74  ( OK ),74.96  ( OK ),0.00  ( OK ),57.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8420.86  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 07:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.94  ( OK ),47.40  ( OK ),75.05  ( OK ),0.00  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8461.69  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 07:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.03  ( OK ),47.45  ( OK ),75.13  ( OK ),0.00  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8557.46  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 08:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.08  ( OK ),49.27  ( OK ),75.23  ( OK ),0.00  ( OK ),57.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8478.97  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 08:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.91  ( OK ),47.62  ( OK ),75.37  ( OK ),0.00  ( OK ),56.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8485.42  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 08:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.16  ( OK ),50.44  ( OK ),75.44  ( OK ),0.00  ( OK ),56.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8312.60  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 08:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.33  ( OK ),53.45  ( OK ),75.52  ( OK ),0.00  ( OK ),56.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8368.72  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 09:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.40  ( OK ),56.99  ( OK ),75.73  ( OK ),0.00  ( OK ),56.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8596.48  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 09:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.38  ( OK ),60.81  ( OK ),75.92  ( OK ),0.00  ( OK ),56.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8847.13  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 09:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.26  ( OK ),64.04  ( OK ),76.05  ( OK ),0.00  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8861.92  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 09:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.64  ( OK ),70.81  ( OK ),76.29  ( OK ),0.00  ( OK ),57.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8686.19  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 10:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.74  ( OK ),63.90  ( OK ),76.68  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8483.83  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 10:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.53  ( OK ),58.85  ( OK ),76.74  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8453.63  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 10:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.89  ( OK ),56.13  ( OK ),76.78  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8526.88  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 10:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.46  ( OK ),60.83  ( OK ),76.85  ( OK ),0.00  ( OK ),56.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8430.67  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 11:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.22  ( OK ),64.72  ( OK ),76.87  ( OK ),0.00  ( OK ),56.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8563.89  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 11:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.64  ( OK ),74.14  ( OK ),76.96  ( OK ),0.00  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8330.06  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 11:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.79  ( OK ),73.40  ( OK ),77.31  ( OK ),0.00  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8242.59  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 11:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.36  ( OK ),67.89  ( OK ),77.40  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8439.27  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 12:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.49  ( OK ),60.76  ( OK ),77.39  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8427.45  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 12:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),52.92  ( OK ),47.50  ( OK ),77.37  ( OK ),0.00  ( OK ),55.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9072.04  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 12:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.57  ( OK ),56.29  ( OK ),76.28  ( OK ),0.00  ( OK ),56.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8252.32  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 12:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.70  ( OK ),64.44  ( OK ),76.12  ( OK ),0.00  ( OK ),57.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8283.71  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.27  ( OK ),69.08  ( OK ),76.25  ( OK ),0.00  ( OK ),56.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8229.11  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 13:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.91  ( OK ),68.54  ( OK ),76.63  ( OK ),0.00  ( OK ),56.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8336.32  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 13:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.15  ( OK ),71.85  ( OK ),76.75  ( OK ),0.00  ( OK ),56.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8128.45  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 13:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.21  ( OK ),71.10  ( OK ),76.78  ( OK ),0.00  ( OK ),56.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8080.07  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 14:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.60  ( OK ),68.73  ( OK ),76.77  ( OK ),0.00  ( OK ),56.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7350.66  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 14:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),52.88  ( OK ),57.89  ( OK ),76.74  ( OK ),0.00  ( OK ),55.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8273.66  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 14:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.15  ( OK ),46.94  ( OK ),76.71  ( OK ),0.00  ( OK ),55.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7830.79  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 14:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.64  ( OK ),45.88  ( OK ),75.96  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8503.76  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 15:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.28  ( OK ),52.45  ( OK ),75.60  ( OK ),0.00  ( OK ),56.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8401.40  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 15:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.40  ( OK ),55.74  ( OK ),75.50  ( OK ),0.00  ( OK ),56.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8179.18  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 15:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.05  ( OK ),57.10  ( OK ),75.42  ( OK ),0.00  ( OK ),56.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8034.44  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 15:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.99  ( OK ),57.12  ( OK ),75.32  ( OK ),0.00  ( OK ),56.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7806.50  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 16:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.81  ( OK ),54.85  ( OK ),75.31  ( OK ),0.00  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7563.55  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 16:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.55  ( OK ),49.91  ( OK ),75.26  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8115.61  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 16:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.81  ( OK ),46.76  ( OK ),75.13  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7533.40  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 16:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.43  ( OK ),50.44  ( OK ),74.95  ( OK ),0.00  ( OK ),56.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7522.12  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 17:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.25  ( OK ),54.51  ( OK ),74.92  ( OK ),0.00  ( OK ),56.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7510.85  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.97  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),57.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.37  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),58.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.47  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),59.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.62  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),59.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.94  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),59.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.28  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),60.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.48  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),60.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.62  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),60.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.89  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),60.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.07  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),60.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.23  ( OK ),0.00  ( OK ),76.24  ( OK ),0.00  ( OK ),60.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.46  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),61.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.90  ( OK ),0.00  ( OK ),76.50  ( OK ),0.00  ( OK ),61.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.10  ( OK ),0.00  ( OK ),76.96  ( OK ),0.00  ( OK ),61.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.20  ( OK ),0.00  ( OK ),77.19  ( OK ),0.00  ( OK ),61.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.36  ( OK ),0.00  ( OK ),77.31  ( OK ),0.00  ( OK ),62.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.58  ( OK ),0.00  ( OK ),77.37  ( OK ),0.00  ( OK ),62.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.78  ( OK ),0.00  ( OK ),77.40  ( OK ),0.00  ( OK ),62.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.91  ( OK ),0.00  ( OK ),77.39  ( OK ),0.00  ( OK ),62.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.04  ( OK ),0.00  ( OK ),77.40  ( OK ),0.00  ( OK ),62.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.17  ( OK ),0.00  ( OK ),77.38  ( OK ),0.00  ( OK ),62.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.28  ( OK ),0.00  ( OK ),77.42  ( OK ),0.00  ( OK ),63.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.37  ( OK ),0.00  ( OK ),77.44  ( OK ),0.00  ( OK ),63.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.45  ( OK ),0.00  ( OK ),77.45  ( OK ),0.00  ( OK ),63.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.50  ( OK ),0.00  ( OK ),77.47  ( OK ),0.00  ( OK ),63.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.58  ( OK ),0.00  ( OK ),77.38  ( OK ),0.00  ( OK ),63.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 07 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.66  ( OK ),0.00  ( OK ),77.32  ( OK ),0.00  ( OK ),63.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.70  ( OK ),0.00  ( OK ),77.33  ( OK ),0.00  ( OK ),63.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.75  ( OK ),0.00  ( OK ),77.33  ( OK ),0.00  ( OK ),63.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.71  ( OK ),0.00  ( OK ),77.50  ( OK ),0.00  ( OK ),63.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.69  ( OK ),0.00  ( OK ),77.48  ( OK ),0.00  ( OK ),63.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.83  ( OK ),0.00  ( OK ),77.39  ( OK ),0.00  ( OK ),63.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.85  ( OK ),0.00  ( OK ),77.47  ( OK ),0.00  ( OK ),63.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.97  ( OK ),0.00  ( OK ),77.34  ( OK ),0.00  ( OK ),64.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.16  ( OK ),0.00  ( OK ),77.19  ( OK ),0.00  ( OK ),64.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.32  ( OK ),0.00  ( OK ),77.22  ( OK ),0.00  ( OK ),64.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.68  ( OK ),0.00  ( OK ),77.21  ( OK ),0.00  ( OK ),64.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.01  ( OK ),0.00  ( OK ),77.35  ( OK ),0.00  ( OK ),64.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.18  ( OK ),0.00  ( OK ),77.47  ( OK ),0.00  ( OK ),64.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.27  ( OK ),0.00  ( OK ),77.55  ( OK ),0.00  ( OK ),64.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.28  ( OK ),0.00  ( OK ),77.62  ( OK ),0.00  ( OK ),64.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.40  ( OK ),0.00  ( OK ),77.56  ( OK ),0.00  ( OK ),64.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.11  ( OK ),0.00  ( OK ),77.72  ( OK ),0.00  ( OK ),64.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.75  ( OK ),0.00  ( OK ),77.91  ( OK ),0.00  ( OK ),64.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.42  ( OK ),0.00  ( OK ),77.59  ( OK ),0.00  ( OK ),64.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.29  ( OK ),0.00  ( OK ),77.01  ( OK ),0.00  ( OK ),64.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.25  ( OK ),0.00  ( OK ),76.57  ( OK ),0.00  ( OK ),64.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.25  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),64.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 05:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.89  ( OK ),50.00  ( OK ),75.14  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12641.31  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 05:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.00  ( OK ),50.96  ( OK ),74.86  ( OK ),0.00  ( OK ),56.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10636.67  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 05:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.07  ( OK ),52.99  ( OK ),74.96  ( OK ),0.00  ( OK ),56.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10988.54  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 06:00:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.08  ( OK ),51.92  ( OK ),75.06  ( OK ),0.00  ( OK ),56.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9515.27  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 06:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.06  ( OK ),54.16  ( OK ),75.20  ( OK ),0.00  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8898.55  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 06:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.89  ( OK ),53.47  ( OK ),75.40  ( OK ),0.00  ( OK ),56.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8554.85  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 06:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.83  ( OK ),52.85  ( OK ),75.56  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8485.38  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 07:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.88  ( OK ),52.24  ( OK ),75.64  ( OK ),0.00  ( OK ),56.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8735.28  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 07:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.80  ( OK ),50.72  ( OK ),75.64  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8905.64  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 07:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.18  ( OK ),53.06  ( OK ),75.69  ( OK ),0.00  ( OK ),56.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8711.80  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 07:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.30  ( OK ),56.86  ( OK ),75.78  ( OK ),0.00  ( OK ),56.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8364.57  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 08:00:00  CST,,,,53.82  ( OK ),,,,,,1.00  ( OK ),1.00  ( OK ),,0.00  ( Interpolated ),
Tue  Apr 08 08:15:00  CST,,,,53.84  ( OK ),,,,,,1.00  ( OK ),,,0.00  ( Interpolated ),
Tue  Apr 08 08:30:00  CST,,,,53.52  ( OK ),,,,,,1.00  ( OK ),,,0.00  ( Interpolated ),
Tue  Apr 08 08:45:00  CST,,,,53.97  ( OK ),,,,,,1.00  ( OK ),,,0.00  ( Interpolated ),
Tue  Apr 08 09:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.48  ( OK ),54.92  ( OK ),75.87  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,8192.30  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 09:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.91  ( OK ),55.81  ( OK ),75.94  ( OK ),0.00  ( OK ),56.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8186.52  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 09:30:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.25  ( OK ),55.18  ( OK ),76.00  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8205.98  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 09:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.65  ( OK ),55.64  ( OK ),76.09  ( OK ),0.00  ( OK ),56.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8124.68  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 10:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.25  ( OK ),61.65  ( OK ),76.16  ( OK ),0.00  ( OK ),56.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8377.62  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 10:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.03  ( OK ),60.45  ( OK ),76.24  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8868.90  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 10:30:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.17  ( OK ),62.05  ( OK ),76.21  ( OK ),0.00  ( OK ),56.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9581.75  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 10:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.78  ( OK ),59.31  ( OK ),76.22  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9327.78  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 11:00:00  CDT,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.95  ( OK ),53.54  ( OK ),76.14  ( OK ),0.00  ( OK ),55.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12659.26  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 11:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.94  ( OK ),51.86  ( OK ),75.99  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11313.29  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 11:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.92  ( OK ),62.86  ( OK ),75.94  ( OK ),0.00  ( OK ),57.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11342.90  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 11:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.84  ( OK ),71.98  ( OK ),76.12  ( OK ),0.00  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11898.01  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 12:00:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.04  ( OK ),71.07  ( OK ),76.57  ( OK ),0.00  ( OK ),56.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12564.21  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 12:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.81  ( OK ),72.57  ( OK ),76.76  ( OK ),0.00  ( OK ),56.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12019.33  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 12:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.79  ( OK ),80.85  ( OK ),76.95  ( OK ),0.00  ( OK ),56.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12646.97  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 12:45:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),55.36  ( OK ),87.38  ( OK ),77.17  ( OK ),0.00  ( OK ),56.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13702.48  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 13:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.77  ( OK ),98.95  ( OK ),77.20  ( OK ),0.00  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13987.42  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 13:15:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.53  ( OK ),100.00  ( OK ),77.20  ( OK ),0.00  ( OK ),57.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13384.39  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 13:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.47  ( OK ),100.00  ( OK ),77.18  ( OK ),0.00  ( OK ),58.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12994.10  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 13:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),57.72  ( OK ),100.00  ( OK ),77.17  ( OK ),0.00  ( OK ),57.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12947.28  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 14:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.54  ( OK ),100.00  ( OK ),77.15  ( OK ),0.00  ( OK ),58.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12482.65  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 14:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.16  ( OK ),100.00  ( OK ),77.16  ( OK ),0.00  ( OK ),58.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12693.92  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 14:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.60  ( OK ),100.00  ( OK ),77.10  ( OK ),0.00  ( OK ),59.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12791.27  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 14:45:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),56.24  ( OK ),100.00  ( OK ),77.10  ( OK ),0.00  ( OK ),59.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13625.42  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 15:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.94  ( OK ),100.00  ( OK ),77.08  ( OK ),0.00  ( OK ),59.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13365.54  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 15:15:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),56.82  ( OK ),100.00  ( OK ),76.96  ( OK ),0.00  ( OK ),58.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12645.53  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 15:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.42  ( OK ),100.00  ( OK ),76.91  ( OK ),0.00  ( OK ),59.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12617.28  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 15:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),57.10  ( OK ),100.00  ( OK ),76.87  ( OK ),0.00  ( OK ),58.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12468.32  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 16:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.38  ( OK ),100.00  ( OK ),76.81  ( OK ),0.00  ( OK ),58.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12155.25  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 16:15:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.57  ( OK ),100.00  ( OK ),76.83  ( OK ),0.00  ( OK ),59.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12161.73  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 16:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.22  ( OK ),100.00  ( OK ),76.80  ( OK ),0.00  ( OK ),58.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12317.15  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 16:45:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),52.23  ( OK ),100.00  ( OK ),76.81  ( OK ),0.00  ( OK ),59.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12240.23  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 17:00:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),51.57  ( OK ),100.00  ( OK ),76.74  ( OK ),0.00  ( OK ),58.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11148.01  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 17:15:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.41  ( OK ),100.00  ( OK ),76.74  ( OK ),0.00  ( OK ),58.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),1.00  ( OK ),10656.50  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 17:30:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),56.07  ( OK ),100.00  ( OK ),76.66  ( OK ),0.00  ( OK ),57.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),1.00  ( OK ),10072.35  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 17:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.47  ( OK ),82.22  ( OK ),76.64  ( OK ),0.00  ( OK ),55.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),1.00  ( OK ),9940.41  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 18:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),56.71  ( OK ),52.17  ( OK ),76.50  ( OK ),0.00  ( OK ),54.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),1.00  ( OK ),9655.07  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.95  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.12  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),57.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.45  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( OK ),58.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.54  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),58.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.82  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),58.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.89  ( OK ),0.00  ( OK ),75.82  ( OK ),0.00  ( OK ),59.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.05  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),59.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.15  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),59.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.55  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),59.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.58  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),59.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.58  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),59.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.65  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),60.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.66  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),60.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.66  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),61.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.74  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),61.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.85  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( OK ),61.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.76  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),61.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.83  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),61.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.83  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),61.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.90  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),61.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.85  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),62.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.84  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),62.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 08 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.83  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),62.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.86  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),62.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.76  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),62.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.83  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),62.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.96  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),62.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.04  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),62.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.05  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( OK ),62.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
