TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Wed  Apr 09 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.04  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),62.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.02  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),62.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.97  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),62.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.97  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),62.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.95  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),62.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.91  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),62.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.92  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),62.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.87  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),62.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.84  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),62.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.76  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),62.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.59  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),62.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.20  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),62.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.97  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),62.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.82  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),62.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.61  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),62.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.05  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),62.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),,0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),62.68  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),,0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),62.48  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),,0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),62.21  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 06:15:00  CDT,0.00  ( OK ),1.33  ( OK ),1.50  ( OK ),,24.68  ( OK ),73.71  ( OK ),0.00  ( OK ),54.97  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),17559.76  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 06:30:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.39  ( OK ),28.34  ( OK ),73.64  ( OK ),0.00  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14605.60  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 06:45:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),53.94  ( OK ),29.60  ( OK ),73.69  ( OK ),0.00  ( OK ),57.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13265.99  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 07:00:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),53.90  ( OK ),30.98  ( OK ),73.82  ( OK ),0.00  ( OK ),57.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11780.60  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 07:15:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.44  ( OK ),32.24  ( OK ),73.96  ( OK ),0.00  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10830.72  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 07:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.08  ( OK ),32.40  ( OK ),74.08  ( OK ),0.00  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10385.69  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 07:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.39  ( OK ),39.14  ( OK ),74.14  ( OK ),0.00  ( OK ),57.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10072.39  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 08:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.96  ( OK ),39.29  ( OK ),74.27  ( OK ),0.00  ( OK ),56.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9769.49  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 08:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.07  ( OK ),42.17  ( OK ),74.40  ( OK ),0.00  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9515.65  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 08:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.89  ( OK ),42.61  ( OK ),74.45  ( OK ),0.00  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9250.88  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 08:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.02  ( OK ),42.99  ( OK ),74.59  ( OK ),0.00  ( OK ),56.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8787.77  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 09:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.76  ( OK ),49.45  ( OK ),74.64  ( OK ),0.00  ( OK ),56.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8764.44  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 09:15:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.19  ( OK ),52.19  ( OK ),74.74  ( OK ),0.00  ( OK ),56.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9205.22  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 09:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.21  ( OK ),55.86  ( OK ),74.86  ( OK ),0.00  ( OK ),56.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8948.83  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 09:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.11  ( OK ),57.63  ( OK ),74.99  ( OK ),0.00  ( OK ),56.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9172.38  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 10:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.95  ( OK ),58.42  ( OK ),75.14  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9425.15  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 10:15:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.75  ( OK ),60.76  ( OK ),75.16  ( OK ),0.00  ( OK ),56.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10659.25  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 10:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.90  ( OK ),67.90  ( OK ),75.19  ( OK ),0.00  ( OK ),57.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10380.95  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 10:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.40  ( OK ),70.96  ( OK ),75.47  ( OK ),0.00  ( OK ),56.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10096.43  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 11:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.12  ( OK ),71.86  ( OK ),75.74  ( OK ),0.00  ( OK ),56.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9969.11  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 11:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.79  ( OK ),74.27  ( OK ),76.23  ( OK ),0.00  ( OK ),56.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9994.69  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 11:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.50  ( OK ),86.14  ( OK ),76.48  ( OK ),0.00  ( OK ),57.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9939.12  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 11:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.15  ( OK ),97.58  ( OK ),76.56  ( OK ),0.00  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10196.04  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 12:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.85  ( OK ),100.00  ( OK ),76.63  ( OK ),0.00  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9997.61  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 12:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.75  ( OK ),100.00  ( OK ),76.69  ( OK ),0.00  ( OK ),57.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10069.01  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 12:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.80  ( OK ),100.00  ( OK ),76.74  ( OK ),0.00  ( OK ),58.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10218.88  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 12:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),56.32  ( OK ),100.00  ( OK ),76.78  ( OK ),0.00  ( OK ),58.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10655.11  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 13:00:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),56.58  ( OK ),100.00  ( OK ),76.81  ( OK ),0.00  ( OK ),58.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11239.45  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 13:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.99  ( OK ),100.00  ( OK ),76.84  ( OK ),0.00  ( OK ),58.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10429.59  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 13:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.72  ( OK ),100.00  ( OK ),76.85  ( OK ),0.00  ( OK ),59.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10205.85  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 13:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),57.51  ( OK ),100.00  ( OK ),76.82  ( OK ),0.00  ( OK ),59.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9938.74  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 14:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),58.46  ( OK ),100.00  ( OK ),76.83  ( OK ),0.00  ( OK ),60.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9754.70  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 14:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),59.13  ( OK ),100.00  ( OK ),76.86  ( OK ),0.00  ( OK ),60.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9842.22  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 14:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),58.47  ( OK ),100.00  ( OK ),76.82  ( OK ),0.00  ( OK ),61.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9748.53  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 14:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),59.32  ( OK ),100.00  ( OK ),76.82  ( OK ),0.00  ( OK ),61.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9827.76  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 15:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),60.37  ( OK ),100.00  ( OK ),76.84  ( OK ),0.00  ( OK ),62.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9757.54  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 15:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.48  ( OK ),100.00  ( OK ),76.80  ( OK ),0.00  ( OK ),62.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10116.15  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 15:30:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),60.83  ( OK ),100.00  ( OK ),76.78  ( OK ),0.00  ( OK ),62.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11135.54  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 15:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),60.16  ( OK ),100.00  ( OK ),76.72  ( OK ),0.00  ( OK ),62.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11647.01  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 16:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),60.86  ( OK ),100.00  ( OK ),76.56  ( OK ),0.00  ( OK ),63.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12228.53  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 16:15:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),61.11  ( OK ),100.00  ( OK ),76.57  ( OK ),0.00  ( OK ),63.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12732.31  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 16:30:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),60.86  ( OK ),100.00  ( OK ),76.63  ( OK ),0.00  ( OK ),63.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13044.92  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 16:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),61.07  ( OK ),100.00  ( OK ),76.68  ( OK ),0.00  ( OK ),63.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13123.12  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 17:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),61.30  ( OK ),100.00  ( OK ),76.66  ( OK ),0.00  ( OK ),63.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12854.92  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 17:15:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),61.00  ( OK ),100.00  ( OK ),76.60  ( OK ),0.00  ( OK ),63.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12511.65  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 17:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),61.05  ( OK ),100.00  ( OK ),76.57  ( OK ),0.00  ( OK ),63.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12416.78  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 17:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.77  ( OK ),100.00  ( OK ),76.56  ( OK ),0.00  ( OK ),63.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12433.17  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 18:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),61.14  ( OK ),100.00  ( OK ),76.51  ( OK ),0.00  ( OK ),63.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12378.86  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 18:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),61.02  ( OK ),100.00  ( OK ),76.55  ( OK ),0.00  ( OK ),63.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12847.58  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 18:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.51  ( OK ),100.00  ( OK ),76.48  ( OK ),0.00  ( OK ),62.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12841.37  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 18:45:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),59.85  ( OK ),100.00  ( OK ),76.41  ( OK ),0.00  ( OK ),62.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12140.83  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 19:00:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),59.23  ( OK ),100.00  ( OK ),76.39  ( OK ),0.00  ( OK ),61.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11339.41  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 19:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),58.81  ( OK ),100.00  ( OK ),76.33  ( OK ),0.00  ( OK ),61.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11038.43  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 19:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),58.49  ( OK ),100.00  ( OK ),76.28  ( OK ),0.00  ( OK ),60.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11623.49  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 19:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),58.19  ( OK ),100.00  ( OK ),76.21  ( OK ),0.00  ( OK ),60.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11685.68  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 20:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),58.00  ( OK ),100.00  ( OK ),76.16  ( OK ),0.00  ( OK ),60.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11572.21  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 20:15:00  CDT,100.00  ( OK ),1.57  ( OK ),1.50  ( OK ),57.82  ( OK ),100.00  ( OK ),76.14  ( OK ),0.00  ( OK ),60.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10095.96  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 20:30:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),57.54  ( OK ),100.00  ( OK ),76.13  ( OK ),0.00  ( OK ),60.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9644.37  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 20:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),57.42  ( OK ),100.00  ( OK ),76.13  ( OK ),0.00  ( OK ),59.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9473.47  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 21:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),57.25  ( OK ),100.00  ( OK ),76.10  ( OK ),0.00  ( OK ),59.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9388.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 21:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),56.88  ( OK ),100.00  ( OK ),76.02  ( OK ),0.00  ( OK ),59.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9080.34  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 21:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.72  ( OK ),100.00  ( OK ),75.97  ( OK ),0.00  ( OK ),59.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9121.40  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.84  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),60.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.56  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),62.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.12  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),63.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.63  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( OK ),63.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.11  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),63.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.44  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),64.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.90  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),64.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.25  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),64.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 09 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.45  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( OK ),64.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.74  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),64.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.10  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),64.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.30  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),64.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.33  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),64.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.43  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),64.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.49  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),65.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.56  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),65.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.56  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),65.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.54  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),65.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.53  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),65.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.53  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),65.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.54  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),65.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.59  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),65.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.58  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),65.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.56  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),65.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.54  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),65.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.59  ( OK ),0.00  ( OK ),76.44  ( OK ),0.00  ( OK ),65.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.61  ( OK ),0.00  ( OK ),76.47  ( OK ),0.00  ( OK ),66.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.69  ( OK ),0.00  ( OK ),76.50  ( OK ),0.00  ( OK ),66.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.77  ( OK ),0.00  ( OK ),76.51  ( OK ),0.00  ( OK ),66.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.83  ( OK ),0.00  ( OK ),76.57  ( OK ),0.00  ( OK ),66.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.85  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),66.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.05  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),66.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.42  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),66.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.69  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),65.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 06:15:00  CDT,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.03  ( OK ),57.34  ( OK ),75.12  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13956.47  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 06:30:00  CDT,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),53.35  ( OK ),47.48  ( OK ),75.55  ( OK ),0.00  ( OK ),55.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10006.26  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 06:45:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.64  ( OK ),54.78  ( OK ),75.03  ( OK ),0.00  ( OK ),56.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9117.07  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 07:00:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.69  ( OK ),62.87  ( OK ),75.22  ( OK ),0.00  ( OK ),57.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8495.69  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 07:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.46  ( OK ),69.37  ( OK ),75.55  ( OK ),0.00  ( OK ),56.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8608.25  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 07:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.07  ( OK ),71.42  ( OK ),75.96  ( OK ),0.00  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8345.61  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 07:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.04  ( OK ),73.17  ( OK ),76.25  ( OK ),0.00  ( OK ),56.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8102.45  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 08:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.09  ( OK ),75.23  ( OK ),76.45  ( OK ),0.00  ( OK ),56.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7815.40  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 08:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.62  ( OK ),81.72  ( OK ),76.63  ( OK ),0.00  ( OK ),56.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7694.90  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 08:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.25  ( OK ),95.65  ( OK ),76.78  ( OK ),0.00  ( OK ),57.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7609.91  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 08:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),56.33  ( OK ),100.00  ( OK ),76.87  ( OK ),0.00  ( OK ),57.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8743.20  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 09:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.38  ( OK ),100.00  ( OK ),76.86  ( OK ),0.00  ( OK ),59.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8484.32  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 09:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.76  ( OK ),100.00  ( OK ),76.88  ( OK ),0.00  ( OK ),59.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8514.52  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 09:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),58.22  ( OK ),100.00  ( OK ),76.92  ( OK ),0.00  ( OK ),60.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8740.68  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 09:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),58.91  ( OK ),100.00  ( OK ),76.95  ( OK ),0.00  ( OK ),61.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8904.48  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 10:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.33  ( OK ),100.00  ( OK ),77.00  ( OK ),0.00  ( OK ),61.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9267.57  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 10:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),60.56  ( OK ),100.00  ( OK ),77.01  ( OK ),0.00  ( OK ),62.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9405.56  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 10:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.67  ( OK ),100.00  ( OK ),77.03  ( OK ),0.00  ( OK ),62.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10176.31  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 10:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),60.94  ( OK ),100.00  ( OK ),77.06  ( OK ),0.00  ( OK ),70.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10669.91  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 11:00:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),60.22  ( OK ),100.00  ( OK ),77.22  ( OK ),0.00  ( OK ),67.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12429.17  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 11:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),60.08  ( OK ),100.00  ( OK ),77.30  ( OK ),0.00  ( OK ),62.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12417.62  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 11:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),60.70  ( OK ),100.00  ( OK ),77.17  ( OK ),0.00  ( OK ),63.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11956.23  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 11:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),61.31  ( OK ),100.00  ( OK ),77.08  ( OK ),0.00  ( OK ),63.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11884.89  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 12:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.67  ( OK ),100.00  ( OK ),77.00  ( OK ),0.00  ( OK ),63.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12026.82  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 12:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.74  ( OK ),100.00  ( OK ),77.08  ( OK ),0.00  ( OK ),63.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12518.76  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 12:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),59.78  ( OK ),100.00  ( OK ),77.08  ( OK ),0.00  ( OK ),62.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12701.27  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 12:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),60.86  ( OK ),100.00  ( OK ),77.00  ( OK ),0.00  ( OK ),62.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13267.79  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 13:00:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),61.60  ( OK ),100.00  ( OK ),76.94  ( OK ),0.00  ( OK ),63.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13999.12  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 13:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),62.57  ( OK ),100.00  ( OK ),76.94  ( OK ),0.00  ( OK ),65.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14487.79  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 13:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),62.24  ( OK ),100.00  ( OK ),76.93  ( OK ),0.00  ( OK ),64.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14486.69  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 13:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),62.29  ( OK ),100.00  ( OK ),76.92  ( OK ),0.00  ( OK ),64.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14498.46  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 14:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),62.55  ( OK ),100.00  ( OK ),76.93  ( OK ),0.00  ( OK ),64.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14701.61  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 14:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),62.46  ( OK ),100.00  ( OK ),76.90  ( OK ),0.00  ( OK ),64.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14119.51  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 14:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),62.69  ( OK ),100.00  ( OK ),76.94  ( OK ),0.00  ( OK ),65.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14069.14  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 14:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),63.02  ( OK ),100.00  ( OK ),76.95  ( OK ),0.00  ( OK ),65.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13966.89  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 15:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),62.53  ( OK ),100.00  ( OK ),76.93  ( OK ),0.00  ( OK ),64.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14318.13  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 15:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),63.40  ( OK ),100.00  ( OK ),76.90  ( OK ),0.00  ( OK ),65.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14127.18  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 15:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),63.55  ( OK ),100.00  ( OK ),76.91  ( OK ),0.00  ( OK ),65.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14386.48  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 15:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),63.60  ( OK ),100.00  ( OK ),76.86  ( OK ),0.00  ( OK ),65.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14669.79  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 16:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),63.73  ( OK ),100.00  ( OK ),76.86  ( OK ),0.00  ( OK ),66.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14946.56  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 16:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),63.80  ( OK ),100.00  ( OK ),76.77  ( OK ),0.00  ( OK ),65.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14945.10  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 16:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),63.60  ( OK ),100.00  ( OK ),76.71  ( OK ),0.00  ( OK ),65.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14728.41  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 16:45:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),63.91  ( OK ),100.00  ( OK ),76.74  ( OK ),0.00  ( OK ),66.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14550.68  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 17:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),63.63  ( OK ),100.00  ( OK ),76.74  ( OK ),0.00  ( OK ),65.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14491.91  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 17:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),64.12  ( OK ),100.00  ( OK ),76.77  ( OK ),0.00  ( OK ),66.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14434.32  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 17:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),64.21  ( OK ),100.00  ( OK ),76.70  ( OK ),0.00  ( OK ),66.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14419.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 17:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),63.71  ( OK ),100.00  ( OK ),76.71  ( OK ),0.00  ( OK ),65.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14962.90  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 18:00:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),63.58  ( OK ),100.00  ( OK ),76.67  ( OK ),0.00  ( OK ),65.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15363.80  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.36  ( OK ),0.00  ( OK ),76.81  ( OK ),0.00  ( OK ),66.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.61  ( OK ),0.00  ( OK ),76.96  ( OK ),0.00  ( OK ),66.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.70  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),67.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.88  ( OK ),0.00  ( OK ),76.59  ( OK ),0.00  ( OK ),67.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.12  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),67.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.03  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),67.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.89  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),67.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.83  ( OK ),0.00  ( OK ),75.76  ( OK ),0.00  ( OK ),67.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.76  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),67.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.65  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),67.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.54  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),67.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.42  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),67.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.41  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),67.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.31  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),67.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.27  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),67.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.12  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),68.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.01  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),68.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.96  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),68.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.85  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),68.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.59  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),68.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.42  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),67.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.35  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),67.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 10 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.35  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),67.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.27  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),67.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.17  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),67.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.24  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),67.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.30  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),67.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.41  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( OK ),67.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.52  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),67.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.52  ( OK ),0.00  ( OK ),76.06  ( OK ),0.00  ( OK ),67.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.55  ( OK ),0.00  ( OK ),76.15  ( OK ),0.00  ( OK ),67.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.48  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),67.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.47  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),67.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.38  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),67.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.38  ( OK ),0.00  ( OK ),76.24  ( OK ),0.00  ( OK ),67.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.37  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),67.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.39  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),67.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.48  ( OK ),0.00  ( OK ),76.14  ( OK ),0.00  ( OK ),67.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.61  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),67.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.62  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),67.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.49  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),67.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.44  ( OK ),0.00  ( OK ),75.76  ( OK ),0.00  ( OK ),67.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.32  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),67.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.09  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),67.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.73  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),67.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.25  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),67.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.80  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),66.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.58  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),66.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 06:15:00  CDT,0.00  ( OK ),1.30  ( OK ),1.50  ( OK ),53.05  ( OK ),31.08  ( OK ),73.73  ( OK ),0.00  ( OK ),54.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18783.41  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 06:30:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),53.68  ( OK ),26.26  ( OK ),73.32  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14312.60  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 06:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.68  ( OK ),24.03  ( OK ),73.33  ( OK ),0.00  ( OK ),56.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14249.70  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 07:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.28  ( OK ),26.98  ( OK ),73.39  ( OK ),0.00  ( OK ),56.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13542.22  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 07:15:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.28  ( OK ),31.38  ( OK ),73.57  ( OK ),0.00  ( OK ),56.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12659.52  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 07:30:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.14  ( OK ),35.72  ( OK ),73.78  ( OK ),0.00  ( OK ),57.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11051.39  ( OK ),0.00  ( Interpolated ),
