TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Fri  Apr 11 07:45:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.23  ( OK ),49.88  ( OK ),74.03  ( OK ),0.00  ( OK ),57.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10221.44  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 08:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.47  ( OK ),54.93  ( OK ),74.40  ( OK ),0.00  ( OK ),56.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9807.24  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 08:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.10  ( OK ),58.51  ( OK ),74.72  ( OK ),0.00  ( OK ),56.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9495.93  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 08:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.28  ( OK ),63.75  ( OK ),75.06  ( OK ),0.00  ( OK ),56.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9330.42  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 08:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.65  ( OK ),69.11  ( OK ),75.35  ( OK ),0.00  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9374.74  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 09:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.52  ( OK ),74.51  ( OK ),75.84  ( OK ),0.00  ( OK ),56.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9253.75  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 09:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.26  ( OK ),86.82  ( OK ),76.50  ( OK ),0.00  ( OK ),57.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9149.59  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 09:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),56.38  ( OK ),100.00  ( OK ),76.76  ( OK ),0.00  ( OK ),58.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9328.87  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 09:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),58.10  ( OK ),100.00  ( OK ),76.85  ( OK ),0.00  ( OK ),59.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9562.88  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 10:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),58.86  ( OK ),100.00  ( OK ),76.92  ( OK ),0.00  ( OK ),60.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9582.03  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 10:15:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),59.63  ( OK ),100.00  ( OK ),76.94  ( OK ),0.00  ( OK ),61.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9398.01  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 10:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.14  ( OK ),100.00  ( OK ),77.02  ( OK ),0.00  ( OK ),61.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9609.68  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 10:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.77  ( OK ),100.00  ( OK ),77.04  ( OK ),0.00  ( OK ),62.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9548.94  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 11:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),61.04  ( OK ),100.00  ( OK ),77.06  ( OK ),0.00  ( OK ),62.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9550.90  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 11:15:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),60.71  ( OK ),100.00  ( OK ),77.06  ( OK ),0.00  ( OK ),63.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10305.80  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 11:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),61.48  ( OK ),100.00  ( OK ),77.09  ( OK ),0.00  ( OK ),64.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10704.97  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 11:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),61.62  ( OK ),100.00  ( OK ),77.16  ( OK ),0.00  ( OK ),63.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11227.98  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 12:00:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),63.04  ( OK ),100.00  ( OK ),77.23  ( OK ),0.00  ( OK ),65.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12495.87  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 12:15:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),64.31  ( OK ),100.00  ( OK ),77.23  ( OK ),0.00  ( OK ),65.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13164.05  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 12:30:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),64.42  ( OK ),100.00  ( OK ),77.25  ( OK ),0.00  ( OK ),66.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14057.61  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 12:45:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),65.50  ( OK ),100.00  ( OK ),77.25  ( OK ),0.00  ( OK ),67.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15295.03  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 13:00:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),64.77  ( OK ),100.00  ( OK ),77.30  ( OK ),0.00  ( OK ),66.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17020.76  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 13:15:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),65.80  ( OK ),100.00  ( OK ),77.36  ( OK ),0.00  ( OK ),67.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18126.57  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 13:30:00  CDT,100.00  ( OK ),1.41  ( OK ),1.50  ( OK ),66.69  ( OK ),100.00  ( OK ),77.38  ( OK ),0.00  ( OK ),65.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19792.55  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 13:45:00  CDT,26.69  ( OK ),1.72  ( OK ),1.50  ( OK ),65.99  ( OK ),100.00  ( OK ),77.18  ( OK ),0.00  ( OK ),52.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15351.65  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 14:00:00  CDT,19.53  ( OK ),1.65  ( OK ),1.50  ( OK ),65.78  ( OK ),100.00  ( OK ),76.64  ( OK ),0.00  ( OK ),55.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12583.21  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 14:15:00  CDT,19.77  ( OK ),1.61  ( OK ),1.50  ( OK ),66.74  ( OK ),100.00  ( OK ),76.34  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11349.98  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 14:30:00  CDT,21.40  ( OK ),1.54  ( OK ),1.50  ( OK ),66.35  ( OK ),100.00  ( OK ),76.24  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10508.32  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 14:45:00  CDT,15.55  ( OK ),1.54  ( OK ),1.50  ( OK ),66.50  ( OK ),100.00  ( OK ),76.18  ( OK ),0.00  ( OK ),55.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10145.77  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 15:00:00  CDT,21.05  ( OK ),1.49  ( OK ),1.50  ( OK ),67.02  ( OK ),100.00  ( OK ),76.13  ( OK ),0.00  ( OK ),56.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10436.33  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 15:15:00  CDT,17.57  ( OK ),1.51  ( OK ),1.50  ( OK ),66.91  ( OK ),100.00  ( OK ),75.99  ( OK ),0.00  ( OK ),55.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11050.94  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 15:30:00  CDT,22.05  ( OK ),1.48  ( OK ),1.50  ( OK ),66.19  ( OK ),100.00  ( OK ),75.88  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12125.31  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 15:45:00  CDT,21.90  ( OK ),1.51  ( OK ),1.50  ( OK ),66.64  ( OK ),100.00  ( OK ),75.73  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12133.65  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 16:00:00  CDT,23.50  ( OK ),1.45  ( OK ),1.50  ( OK ),66.53  ( OK ),100.00  ( OK ),75.65  ( OK ),0.00  ( OK ),56.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13241.06  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 16:15:00  CDT,18.62  ( OK ),1.49  ( OK ),1.50  ( OK ),66.66  ( OK ),100.00  ( OK ),75.58  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13200.95  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 16:30:00  CDT,25.31  ( OK ),1.44  ( OK ),1.50  ( OK ),67.45  ( OK ),100.00  ( OK ),75.50  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14798.03  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 16:45:00  CDT,23.55  ( OK ),1.48  ( OK ),1.50  ( OK ),66.94  ( OK ),100.00  ( OK ),75.39  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14891.02  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 17:00:00  CDT,20.88  ( OK ),1.50  ( OK ),1.50  ( OK ),66.37  ( OK ),100.00  ( OK ),75.26  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14707.56  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 17:15:00  CDT,19.62  ( OK ),1.50  ( OK ),1.50  ( OK ),66.80  ( OK ),100.00  ( OK ),75.24  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14658.52  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 17:30:00  CDT,21.86  ( OK ),1.51  ( OK ),1.50  ( OK ),67.00  ( OK ),100.00  ( OK ),75.14  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14601.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 17:45:00  CDT,25.97  ( OK ),1.48  ( OK ),1.50  ( OK ),67.47  ( OK ),100.00  ( OK ),75.16  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14873.04  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 18:00:00  CDT,24.49  ( OK ),1.47  ( OK ),1.50  ( OK ),67.22  ( OK ),100.00  ( OK ),75.18  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15380.53  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 18:15:00  CDT,22.19  ( OK ),1.48  ( OK ),1.50  ( OK ),67.10  ( OK ),100.00  ( OK ),75.09  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15482.87  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 18:30:00  CDT,24.93  ( OK ),1.50  ( OK ),1.50  ( OK ),67.02  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15464.24  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 18:45:00  CDT,21.31  ( OK ),1.51  ( OK ),1.50  ( OK ),69.20  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),55.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15345.55  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 19:00:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),69.25  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),70.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15897.16  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.31  ( OK ),0.00  ( OK ),73.90  ( OK ),0.00  ( OK ),69.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.71  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),69.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.27  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),69.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.92  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),69.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.65  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),69.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.32  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),69.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.98  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),69.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.78  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),69.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.65  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),69.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.50  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),69.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.29  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),69.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.11  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),69.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.97  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),69.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.84  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),69.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.67  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),69.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.58  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),69.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.57  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),69.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.50  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),69.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 11 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.43  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),69.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.40  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),68.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.41  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),68.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.38  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),68.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.29  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),68.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.12  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),68.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.10  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),68.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.11  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),68.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.03  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),68.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.95  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),68.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.84  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),68.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.73  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),68.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.72  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),68.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.69  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),68.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.61  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),68.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.59  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),68.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.53  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),68.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.48  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),68.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.39  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),67.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.34  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),67.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.21  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),67.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.17  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),67.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.16  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),67.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.18  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),67.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.28  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),67.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.38  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),67.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.47  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),67.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.48  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),67.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 06:45:00  CDT,0.00  ( OK ),1.23  ( OK ),1.50  ( OK ),54.12  ( OK ),66.85  ( OK ),75.48  ( OK ),0.00  ( OK ),56.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18803.66  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 07:00:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.68  ( OK ),74.85  ( OK ),75.48  ( OK ),0.00  ( OK ),57.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15245.05  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 07:15:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.94  ( OK ),85.76  ( OK ),75.51  ( OK ),0.00  ( OK ),57.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14250.66  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 07:30:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.35  ( OK ),100.00  ( OK ),75.73  ( OK ),0.00  ( OK ),57.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13217.90  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 07:45:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.94  ( OK ),100.00  ( OK ),75.83  ( OK ),0.00  ( OK ),58.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12600.01  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 08:00:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),56.95  ( OK ),100.00  ( OK ),75.95  ( OK ),0.00  ( OK ),59.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11896.71  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 08:15:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),57.62  ( OK ),100.00  ( OK ),76.07  ( OK ),0.00  ( OK ),59.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11700.44  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 08:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),58.60  ( OK ),100.00  ( OK ),76.12  ( OK ),0.00  ( OK ),60.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11641.80  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 08:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.26  ( OK ),100.00  ( OK ),76.14  ( OK ),0.00  ( OK ),62.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11511.96  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 09:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),62.11  ( OK ),100.00  ( OK ),76.15  ( OK ),0.00  ( OK ),64.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11657.49  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 09:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),63.33  ( OK ),100.00  ( OK ),76.25  ( OK ),0.00  ( OK ),65.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12159.40  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 09:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),65.23  ( OK ),100.00  ( OK ),76.34  ( OK ),0.00  ( OK ),66.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12534.08  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 09:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),66.02  ( OK ),100.00  ( OK ),76.41  ( OK ),0.00  ( OK ),67.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13305.38  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 10:00:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),64.93  ( OK ),100.00  ( OK ),76.48  ( OK ),0.00  ( OK ),67.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14090.06  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 10:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),64.87  ( OK ),100.00  ( OK ),76.51  ( OK ),0.00  ( OK ),67.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14426.45  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 10:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),65.25  ( OK ),100.00  ( OK ),76.57  ( OK ),0.00  ( OK ),67.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14786.23  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 10:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),65.90  ( OK ),100.00  ( OK ),76.59  ( OK ),0.00  ( OK ),67.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15030.70  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 11:00:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),67.03  ( OK ),100.00  ( OK ),76.69  ( OK ),0.00  ( OK ),68.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16326.52  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 11:15:00  CDT,100.00  ( OK ),1.38  ( OK ),1.50  ( OK ),67.74  ( OK ),100.00  ( OK ),76.77  ( OK ),0.00  ( OK ),69.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18433.17  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 11:30:00  CDT,100.00  ( OK ),1.37  ( OK ),1.50  ( OK ),68.12  ( OK ),100.00  ( OK ),76.86  ( OK ),0.00  ( OK ),70.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20629.14  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 11:45:00  CDT,100.00  ( OK ),1.38  ( OK ),1.50  ( OK ),68.72  ( OK ),100.00  ( OK ),77.00  ( OK ),0.00  ( OK ),70.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),21970.76  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 12:00:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),69.10  ( OK ),100.00  ( OK ),77.12  ( OK ),0.00  ( OK ),71.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),23608.46  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 12:15:00  CDT,100.00  ( OK ),1.36  ( OK ),1.50  ( OK ),69.50  ( OK ),100.00  ( OK ),77.23  ( OK ),0.00  ( OK ),71.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),25110.19  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 12:30:00  CDT,79.98  ( OK ),1.72  ( OK ),1.50  ( OK ),70.37  ( OK ),100.00  ( OK ),77.25  ( OK ),0.00  ( OK ),54.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),22517.49  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 12:45:00  CDT,24.81  ( OK ),1.82  ( OK ),1.50  ( OK ),71.31  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),53.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16986.37  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 13:00:00  CDT,20.16  ( OK ),1.60  ( OK ),1.50  ( OK ),71.19  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),55.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15592.81  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 13:15:00  CDT,24.62  ( OK ),1.58  ( OK ),1.50  ( OK ),71.23  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14685.18  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 13:30:00  CDT,27.50  ( OK ),1.47  ( OK ),1.50  ( OK ),71.52  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),56.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15071.96  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 13:45:00  CDT,21.54  ( OK ),1.48  ( OK ),1.50  ( OK ),71.72  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15273.20  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 14:00:00  CDT,21.32  ( OK ),1.54  ( OK ),1.50  ( OK ),71.90  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14449.12  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 14:15:00  CDT,22.29  ( OK ),1.51  ( OK ),1.50  ( OK ),71.99  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14150.76  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 14:30:00  CDT,24.27  ( OK ),1.51  ( OK ),1.50  ( OK ),72.19  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13926.90  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 14:45:00  CDT,21.84  ( OK ),1.52  ( OK ),1.50  ( OK ),72.29  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13785.72  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 15:00:00  CDT,23.98  ( OK ),1.44  ( OK ),1.50  ( OK ),72.74  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15918.38  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 15:15:00  CDT,21.45  ( OK ),1.52  ( OK ),1.50  ( OK ),72.48  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15390.88  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 15:30:00  CDT,25.56  ( OK ),1.52  ( OK ),1.50  ( OK ),72.46  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15267.23  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 15:45:00  CDT,23.25  ( OK ),1.52  ( OK ),1.50  ( OK ),72.51  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14854.51  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 16:00:00  CDT,21.91  ( OK ),1.51  ( OK ),1.50  ( OK ),72.25  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14483.50  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 16:15:00  CDT,26.33  ( OK ),1.52  ( OK ),1.50  ( OK ),72.21  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14218.65  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 16:30:00  CDT,22.92  ( OK ),1.49  ( OK ),1.50  ( OK ),72.13  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14330.41  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 16:45:00  CDT,19.39  ( OK ),1.53  ( OK ),1.50  ( OK ),71.98  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),55.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13483.12  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 17:00:00  CDT,23.27  ( OK ),1.54  ( OK ),1.50  ( OK ),71.85  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12586.84  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 17:15:00  CDT,19.30  ( OK ),1.51  ( OK ),1.50  ( OK ),71.75  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12031.65  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 17:30:00  CDT,22.16  ( OK ),1.50  ( OK ),1.50  ( OK ),71.67  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11625.48  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 17:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),71.75  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),71.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12197.74  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 18:00:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),72.39  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),73.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14424.65  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.31  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),73.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.12  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),73.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.95  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),73.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.78  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),72.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.58  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),72.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.41  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),72.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.21  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),72.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.04  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( OK ),72.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.87  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),72.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.70  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),72.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.54  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),72.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.35  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),72.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.17  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( OK ),72.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.98  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),72.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.83  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),72.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.73  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),72.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),72.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.49  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),71.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),71.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.28  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),71.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.19  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),71.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.09  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),71.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 12 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.00  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),71.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.90  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),71.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.79  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),71.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.70  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),71.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),71.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.59  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),71.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.53  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),71.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.52  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),71.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.56  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( OK ),71.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.56  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),71.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.65  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),71.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.72  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.70  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),71.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.68  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),71.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.60  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),71.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.70  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),71.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.89  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),70.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.97  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),70.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),70.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.84  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),70.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.84  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),70.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.86  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),70.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.80  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),70.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.80  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),70.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.73  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.75  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.73  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),70.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.72  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),70.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.69  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),70.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.68  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),70.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),70.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.80  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),70.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.97  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),70.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.10  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),70.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.01  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),70.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.97  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),70.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.84  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),70.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.81  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),70.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.88  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),70.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.83  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),70.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.91  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),70.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.90  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),70.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.81  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),70.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.75  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),70.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.73  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),70.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.83  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),70.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.72  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),70.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.59  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),70.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.69  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),70.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.72  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),70.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),70.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.35  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),70.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.32  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.65  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),70.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.18  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),70.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.80  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),70.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 13 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.61  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),70.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
