TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Tue  Apr 15 20:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.47  ( OK ),34.66  ( OK ),74.09  ( OK ),0.00  ( OK ),57.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7106.50  ( OK ),0.00  ( Interpolated ),
Tue  Apr 15 20:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.33  ( OK ),39.15  ( OK ),74.10  ( OK ),0.00  ( OK ),57.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6972.19  ( OK ),0.00  ( Interpolated ),
Tue  Apr 15 20:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.72  ( OK ),36.17  ( OK ),74.11  ( OK ),0.00  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6930.69  ( OK ),0.00  ( Interpolated ),
Tue  Apr 15 21:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.12  ( OK ),36.56  ( OK ),74.09  ( OK ),0.00  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6776.80  ( OK ),0.00  ( Interpolated ),
Tue  Apr 15 21:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),52.98  ( OK ),32.22  ( OK ),74.07  ( OK ),0.00  ( OK ),57.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6705.71  ( OK ),0.00  ( Interpolated ),
Tue  Apr 15 21:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.40  ( OK ),36.46  ( OK ),74.05  ( OK ),0.00  ( OK ),57.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7284.35  ( OK ),0.00  ( Interpolated ),
Tue  Apr 15 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.86  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),58.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 15 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.94  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),59.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 15 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.43  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),59.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 15 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.93  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),60.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 15 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.84  ( OK ),0.00  ( OK ),75.40  ( OK ),99.99  ( OK ),60.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 15 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.09  ( OK ),0.00  ( OK ),77.14  ( OK ),99.99  ( OK ),64.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 15 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),114.39  ( OK ),0.00  ( OK ),78.64  ( OK ),99.99  ( OK ),69.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 15 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),118.07  ( OK ),0.00  ( OK ),79.21  ( OK ),99.99  ( OK ),74.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 15 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),118.57  ( OK ),0.00  ( OK ),78.15  ( OK ),99.99  ( OK ),79.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),115.31  ( OK ),0.00  ( OK ),75.21  ( OK ),99.99  ( OK ),86.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),111.54  ( OK ),0.00  ( OK ),72.60  ( OK ),99.99  ( OK ),94.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),107.68  ( OK ),0.00  ( OK ),71.55  ( OK ),99.99  ( OK ),103.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.60  ( OK ),0.00  ( OK ),70.48  ( OK ),99.99  ( OK ),115.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.36  ( OK ),0.00  ( OK ),69.85  ( OK ),99.99  ( OK ),124.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.00  ( OK ),0.00  ( OK ),69.41  ( OK ),99.99  ( OK ),130.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.04  ( OK ),0.00  ( OK ),69.11  ( OK ),99.99  ( OK ),135.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.82  ( OK ),0.00  ( OK ),68.93  ( OK ),99.99  ( OK ),139.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.30  ( OK ),0.00  ( OK ),68.86  ( OK ),99.99  ( OK ),141.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.20  ( OK ),0.00  ( OK ),68.89  ( OK ),99.99  ( OK ),143.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.30  ( OK ),0.00  ( OK ),68.91  ( OK ),99.99  ( OK ),145.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.77  ( OK ),0.00  ( OK ),69.12  ( OK ),99.99  ( OK ),145.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.83  ( OK ),0.00  ( OK ),69.28  ( OK ),99.99  ( OK ),146.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.90  ( OK ),0.00  ( OK ),69.10  ( OK ),99.99  ( OK ),147.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.22  ( OK ),0.00  ( OK ),69.24  ( OK ),99.99  ( OK ),147.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.40  ( OK ),0.00  ( OK ),69.25  ( OK ),99.99  ( OK ),148.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.72  ( OK ),0.00  ( OK ),69.25  ( OK ),99.99  ( OK ),148.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.14  ( OK ),0.00  ( OK ),69.45  ( OK ),99.99  ( OK ),148.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.80  ( OK ),0.00  ( OK ),69.55  ( OK ),99.99  ( OK ),148.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.46  ( OK ),0.00  ( OK ),69.56  ( OK ),99.99  ( OK ),148.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.89  ( OK ),0.00  ( OK ),69.70  ( OK ),99.99  ( OK ),148.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.12  ( OK ),0.00  ( OK ),68.66  ( OK ),99.99  ( OK ),149.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.25  ( OK ),0.00  ( OK ),67.64  ( OK ),99.99  ( OK ),148.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.14  ( OK ),0.00  ( OK ),67.34  ( OK ),99.99  ( OK ),148.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.41  ( OK ),0.00  ( OK ),67.18  ( OK ),99.99  ( OK ),148.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 06:15:00  CDT,0.00  ( OK ),1.23  ( OK ),1.50  ( OK ),51.79  ( OK ),26.07  ( OK ),78.48  ( OK ),0.00  ( OK ),60.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),21565.48  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 06:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.57  ( OK ),21.40  ( OK ),75.51  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20739.68  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 06:45:00  CDT,0.00  ( OK ),1.68  ( OK ),1.50  ( OK ),54.05  ( OK ),18.61  ( OK ),74.07  ( OK ),0.00  ( OK ),56.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15950.11  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 07:00:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),54.40  ( OK ),22.27  ( OK ),73.82  ( OK ),0.00  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13592.87  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 07:15:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),55.05  ( OK ),30.05  ( OK ),73.85  ( OK ),0.00  ( OK ),57.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11917.19  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 07:30:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),53.86  ( OK ),29.81  ( OK ),74.08  ( OK ),0.00  ( OK ),56.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10370.62  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 07:45:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.54  ( OK ),33.01  ( OK ),74.37  ( OK ),0.00  ( OK ),56.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9077.29  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 08:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.52  ( OK ),37.93  ( OK ),74.62  ( OK ),0.00  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8555.51  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 08:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.94  ( OK ),36.83  ( OK ),74.77  ( OK ),0.00  ( OK ),57.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8514.92  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 08:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.06  ( OK ),36.84  ( OK ),74.96  ( OK ),0.00  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8229.38  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 08:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.27  ( OK ),40.06  ( OK ),75.07  ( OK ),0.00  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7807.34  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 09:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.96  ( OK ),40.95  ( OK ),75.17  ( OK ),0.00  ( OK ),57.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7656.03  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 09:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.91  ( OK ),38.99  ( OK ),75.23  ( OK ),0.00  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7684.66  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 09:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.61  ( OK ),35.79  ( OK ),75.22  ( OK ),0.00  ( OK ),57.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7521.94  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 09:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.28  ( OK ),40.88  ( OK ),75.19  ( OK ),0.00  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7662.43  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 10:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.17  ( OK ),42.90  ( OK ),75.23  ( OK ),0.00  ( OK ),57.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7345.47  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 10:15:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.12  ( OK ),40.99  ( OK ),75.22  ( OK ),0.00  ( OK ),56.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8339.23  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 10:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.92  ( OK ),46.00  ( OK ),75.19  ( OK ),0.00  ( OK ),57.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8439.48  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 10:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.02  ( OK ),45.12  ( OK ),75.19  ( OK ),0.00  ( OK ),56.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8746.92  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 11:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.39  ( OK ),48.00  ( OK ),75.16  ( OK ),0.00  ( OK ),57.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8945.13  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 11:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.14  ( OK ),49.40  ( OK ),75.19  ( OK ),0.00  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9262.83  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 11:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.75  ( OK ),40.51  ( OK ),75.15  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10364.04  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 11:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.46  ( OK ),46.29  ( OK ),75.03  ( OK ),0.00  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10552.50  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 12:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.37  ( OK ),49.47  ( OK ),75.06  ( OK ),0.00  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10495.97  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 12:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.85  ( OK ),49.20  ( OK ),75.06  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10585.73  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 12:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.25  ( OK ),48.99  ( OK ),75.08  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10629.88  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 12:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.02  ( OK ),50.00  ( OK ),75.10  ( OK ),0.00  ( OK ),56.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10612.30  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 13:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.20  ( OK ),52.61  ( OK ),75.16  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10467.73  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 13:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.01  ( OK ),53.09  ( OK ),75.17  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10708.43  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 13:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.19  ( OK ),52.58  ( OK ),75.24  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10472.90  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 13:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.37  ( OK ),55.82  ( OK ),75.24  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10825.21  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 14:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.03  ( OK ),55.51  ( OK ),75.31  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10811.27  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 14:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.28  ( OK ),58.07  ( OK ),75.40  ( OK ),0.00  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10724.76  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 14:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.01  ( OK ),57.90  ( OK ),75.51  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10215.88  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 14:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.00  ( OK ),59.42  ( OK ),75.50  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10643.56  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 15:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.28  ( OK ),63.97  ( OK ),75.63  ( OK ),0.00  ( OK ),56.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10334.21  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 15:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.14  ( OK ),63.90  ( OK ),75.75  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10127.09  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 15:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.41  ( OK ),65.74  ( OK ),75.82  ( OK ),0.00  ( OK ),56.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10438.16  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 15:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.19  ( OK ),68.29  ( OK ),75.89  ( OK ),0.00  ( OK ),56.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11060.41  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 16:00:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.72  ( OK ),67.46  ( OK ),76.04  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9628.56  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 16:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.18  ( OK ),68.01  ( OK ),76.18  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8815.92  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 16:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.26  ( OK ),71.94  ( OK ),76.32  ( OK ),0.00  ( OK ),56.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8525.48  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 16:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.13  ( OK ),70.94  ( OK ),76.48  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7987.24  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 17:00:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.64  ( OK ),65.60  ( OK ),76.54  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7789.57  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 17:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.39  ( OK ),69.33  ( OK ),76.48  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7780.38  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 17:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.05  ( OK ),73.02  ( OK ),76.46  ( OK ),0.00  ( OK ),56.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7575.09  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 17:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.02  ( OK ),74.06  ( OK ),76.66  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8061.04  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 18:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.60  ( OK ),71.31  ( OK ),76.58  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8529.50  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.78  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),57.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.86  ( OK ),0.00  ( OK ),76.77  ( OK ),0.00  ( OK ),59.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.40  ( OK ),0.00  ( OK ),76.88  ( OK ),0.00  ( OK ),60.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.22  ( OK ),0.00  ( OK ),76.71  ( OK ),0.00  ( OK ),60.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.83  ( OK ),0.00  ( OK ),76.63  ( OK ),0.00  ( OK ),60.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.42  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),61.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.90  ( OK ),0.00  ( OK ),76.40  ( OK ),0.00  ( OK ),60.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.58  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( OK ),61.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.00  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),61.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.13  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),61.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.48  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),61.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.85  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),61.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.15  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),62.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.38  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),63.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.63  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( OK ),63.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.77  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( OK ),63.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.85  ( OK ),0.00  ( OK ),76.04  ( OK ),0.00  ( OK ),64.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.75  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),64.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.56  ( OK ),0.00  ( OK ),76.28  ( OK ),0.00  ( OK ),64.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.37  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),64.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.30  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),64.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.26  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),64.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 16 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.35  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),64.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.38  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),64.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.46  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),64.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.65  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),65.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.75  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),65.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.75  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),65.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.69  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),65.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.64  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),65.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.66  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),65.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.58  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),65.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.46  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),65.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.47  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),65.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.39  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),65.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.39  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( OK ),65.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.43  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( OK ),65.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.48  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),65.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.49  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),65.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.44  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),65.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.49  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),65.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.44  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),65.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.44  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),65.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.43  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),65.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.20  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),65.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.99  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),65.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.79  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),65.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.61  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),65.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 06:15:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.27  ( OK ),34.47  ( OK ),73.70  ( OK ),0.00  ( OK ),55.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15731.55  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 06:30:00  CDT,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),53.45  ( OK ),30.98  ( OK ),73.56  ( OK ),0.00  ( OK ),55.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11318.47  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 06:45:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.95  ( OK ),29.40  ( OK ),73.65  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10147.83  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 07:00:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.02  ( OK ),28.89  ( OK ),73.73  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9544.70  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 07:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.99  ( OK ),27.35  ( OK ),73.92  ( OK ),0.00  ( OK ),55.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9749.17  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 07:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.15  ( OK ),28.81  ( OK ),74.10  ( OK ),0.00  ( OK ),56.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9429.83  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 07:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.64  ( OK ),34.31  ( OK ),74.42  ( OK ),0.00  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8890.42  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 08:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.42  ( OK ),34.17  ( OK ),74.59  ( OK ),0.00  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9731.86  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 08:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.08  ( OK ),36.52  ( OK ),74.71  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10405.09  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 08:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.54  ( OK ),39.90  ( OK ),74.79  ( OK ),0.00  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10165.91  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 08:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.18  ( OK ),39.29  ( OK ),74.92  ( OK ),0.00  ( OK ),56.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10286.52  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 09:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.41  ( OK ),43.56  ( OK ),75.04  ( OK ),0.00  ( OK ),56.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10444.46  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 09:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.25  ( OK ),45.29  ( OK ),75.09  ( OK ),0.00  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10466.06  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 09:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.28  ( OK ),49.13  ( OK ),75.19  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10790.45  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 09:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.11  ( OK ),50.21  ( OK ),75.35  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11080.58  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 10:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.91  ( OK ),51.31  ( OK ),75.49  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10998.97  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 10:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.26  ( OK ),54.70  ( OK ),75.54  ( OK ),0.00  ( OK ),56.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11808.64  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 10:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.29  ( OK ),57.84  ( OK ),75.65  ( OK ),0.00  ( OK ),56.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11916.45  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 10:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.46  ( OK ),63.13  ( OK ),75.82  ( OK ),0.00  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12326.77  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 11:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.18  ( OK ),67.14  ( OK ),76.43  ( OK ),0.00  ( OK ),56.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11604.45  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 11:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.58  ( OK ),73.44  ( OK ),76.74  ( OK ),0.00  ( OK ),56.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11955.51  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 11:30:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),55.62  ( OK ),87.35  ( OK ),76.82  ( OK ),0.00  ( OK ),57.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12421.93  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 11:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.37  ( OK ),100.00  ( OK ),76.78  ( OK ),0.00  ( OK ),57.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12782.90  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 12:00:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),56.19  ( OK ),100.00  ( OK ),76.88  ( OK ),0.00  ( OK ),58.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13254.64  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 12:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.95  ( OK ),100.00  ( OK ),76.88  ( OK ),0.00  ( OK ),58.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13274.54  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 12:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),56.84  ( OK ),100.00  ( OK ),76.84  ( OK ),0.00  ( OK ),59.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13363.79  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 12:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),57.51  ( OK ),100.00  ( OK ),76.83  ( OK ),0.00  ( OK ),59.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13451.43  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 13:00:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),57.80  ( OK ),100.00  ( OK ),76.85  ( OK ),0.00  ( OK ),60.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14335.03  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 13:15:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),58.36  ( OK ),100.00  ( OK ),76.80  ( OK ),0.00  ( OK ),60.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14494.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 13:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),57.63  ( OK ),100.00  ( OK ),76.84  ( OK ),0.00  ( OK ),60.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14880.03  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 13:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),58.20  ( OK ),100.00  ( OK ),76.83  ( OK ),0.00  ( OK ),60.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14924.13  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 14:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.17  ( OK ),100.00  ( OK ),76.83  ( OK ),0.00  ( OK ),61.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14897.47  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 14:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.77  ( OK ),100.00  ( OK ),76.79  ( OK ),0.00  ( OK ),61.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15084.84  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 14:30:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),59.33  ( OK ),100.00  ( OK ),76.80  ( OK ),0.00  ( OK ),61.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15778.71  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 14:45:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),59.93  ( OK ),100.00  ( OK ),76.76  ( OK ),0.00  ( OK ),61.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16735.02  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 15:00:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),59.81  ( OK ),100.00  ( OK ),76.75  ( OK ),0.00  ( OK ),62.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17269.52  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 15:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.20  ( OK ),100.00  ( OK ),76.74  ( OK ),0.00  ( OK ),62.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17201.95  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 15:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.91  ( OK ),100.00  ( OK ),76.71  ( OK ),0.00  ( OK ),62.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17225.01  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 15:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),60.29  ( OK ),100.00  ( OK ),76.72  ( OK ),0.00  ( OK ),62.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17430.08  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 16:00:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),60.45  ( OK ),100.00  ( OK ),76.62  ( OK ),0.00  ( OK ),63.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16277.55  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 16:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),61.11  ( OK ),100.00  ( OK ),76.68  ( OK ),0.00  ( OK ),63.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15716.88  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 16:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),60.53  ( OK ),100.00  ( OK ),76.63  ( OK ),0.00  ( OK ),63.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15437.92  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 16:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),60.35  ( OK ),100.00  ( OK ),76.60  ( OK ),0.00  ( OK ),63.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15060.54  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 17:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.41  ( OK ),100.00  ( OK ),76.57  ( OK ),0.00  ( OK ),62.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15647.04  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 17:15:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),59.65  ( OK ),100.00  ( OK ),76.57  ( OK ),0.00  ( OK ),62.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14594.78  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 17:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),59.89  ( OK ),100.00  ( OK ),76.53  ( OK ),0.00  ( OK ),62.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14533.12  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 17:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),58.75  ( OK ),100.00  ( OK ),76.49  ( OK ),0.00  ( OK ),61.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14335.60  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 18:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),58.42  ( OK ),100.00  ( OK ),76.57  ( OK ),0.00  ( OK ),60.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13935.21  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 18:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),57.55  ( OK ),100.00  ( OK ),76.45  ( OK ),0.00  ( OK ),60.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14167.76  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 18:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),57.12  ( OK ),100.00  ( OK ),76.29  ( OK ),0.00  ( OK ),59.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13724.57  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 18:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.86  ( OK ),100.00  ( OK ),76.17  ( OK ),0.00  ( OK ),59.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13676.23  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 19:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.38  ( OK ),100.00  ( OK ),76.11  ( OK ),0.00  ( OK ),58.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13693.31  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 19:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.12  ( OK ),100.00  ( OK ),76.06  ( OK ),0.00  ( OK ),58.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13510.72  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 19:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.65  ( OK ),100.00  ( OK ),76.01  ( OK ),0.00  ( OK ),58.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13657.76  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 19:45:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.45  ( OK ),100.00  ( OK ),75.93  ( OK ),0.00  ( OK ),57.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13103.36  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 20:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.35  ( OK ),100.00  ( OK ),75.89  ( OK ),0.00  ( OK ),57.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13013.30  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 20:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.14  ( OK ),100.00  ( OK ),75.90  ( OK ),0.00  ( OK ),57.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13033.90  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 20:30:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.05  ( OK ),100.00  ( OK ),75.83  ( OK ),0.00  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12389.88  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 20:45:00  CDT,100.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.59  ( OK ),100.00  ( OK ),75.81  ( OK ),0.00  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10532.06  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 21:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.32  ( OK ),100.00  ( OK ),75.80  ( OK ),0.00  ( OK ),56.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10425.73  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 21:15:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.12  ( OK ),100.00  ( OK ),75.74  ( OK ),0.00  ( OK ),56.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10388.18  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 21:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.79  ( OK ),98.61  ( OK ),75.73  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10031.45  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 21:45:00  CDT,98.16  ( OK ),1.53  ( OK ),1.50  ( OK ),53.16  ( OK ),92.47  ( OK ),75.66  ( OK ),0.00  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9318.93  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 22:00:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),52.97  ( OK ),77.62  ( OK ),75.62  ( OK ),0.00  ( OK ),55.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8379.05  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.98  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),57.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.10  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),59.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.90  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),60.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.48  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),61.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.91  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),61.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.32  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),61.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 17 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.72  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),61.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.13  ( OK ),0.00  ( OK ),75.82  ( OK ),0.00  ( OK ),61.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.47  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),61.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.81  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),62.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.13  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),62.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.40  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),62.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.65  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),62.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.78  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),62.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.94  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),62.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.10  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),62.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
