TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Fri  Apr 18 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.28  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),63.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.45  ( OK ),0.00  ( OK ),76.40  ( OK ),0.00  ( OK ),63.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.67  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),63.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.82  ( OK ),0.00  ( OK ),76.29  ( OK ),0.00  ( OK ),63.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.97  ( OK ),0.00  ( OK ),76.28  ( OK ),0.00  ( OK ),63.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.05  ( OK ),0.00  ( OK ),76.27  ( OK ),0.00  ( OK ),63.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.08  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),63.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.14  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),64.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.11  ( OK ),0.00  ( OK ),76.12  ( OK ),0.00  ( OK ),64.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.11  ( OK ),0.00  ( OK ),76.04  ( OK ),0.00  ( OK ),64.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.00  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),64.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.75  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),64.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.41  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),64.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.36  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),64.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.29  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),64.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.35  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),64.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 06:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),52.20  ( OK ),29.88  ( OK ),73.73  ( OK ),0.00  ( OK ),55.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14094.11  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 06:30:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),53.70  ( OK ),28.60  ( OK ),73.61  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10682.25  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 06:45:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.33  ( OK ),35.28  ( OK ),73.70  ( OK ),0.00  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9706.49  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 07:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.02  ( OK ),35.85  ( OK ),73.77  ( OK ),0.00  ( OK ),56.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9773.34  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 07:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.97  ( OK ),36.46  ( OK ),73.91  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9320.02  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 07:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.08  ( OK ),37.82  ( OK ),74.02  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9013.26  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 07:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.30  ( OK ),38.62  ( OK ),74.16  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9042.19  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 08:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.83  ( OK ),36.96  ( OK ),74.30  ( OK ),0.00  ( OK ),56.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8824.15  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 08:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.90  ( OK ),35.33  ( OK ),74.39  ( OK ),0.00  ( OK ),56.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9091.93  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 08:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.06  ( OK ),35.08  ( OK ),74.41  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9582.95  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 08:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.38  ( OK ),39.64  ( OK ),74.46  ( OK ),0.00  ( OK ),56.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9815.32  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 09:00:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.06  ( OK ),40.99  ( OK ),74.53  ( OK ),0.00  ( OK ),56.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10114.36  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 09:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.07  ( OK ),41.33  ( OK ),74.57  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10602.90  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 09:30:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.70  ( OK ),40.40  ( OK ),74.57  ( OK ),0.00  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11019.32  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 09:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.10  ( OK ),43.66  ( OK ),74.59  ( OK ),0.00  ( OK ),56.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10942.94  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 10:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.06  ( OK ),44.19  ( OK ),74.64  ( OK ),0.00  ( OK ),56.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11083.86  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 10:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.97  ( OK ),41.68  ( OK ),74.64  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11355.50  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 10:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.02  ( OK ),43.23  ( OK ),74.65  ( OK ),0.00  ( OK ),56.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11678.69  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 10:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.49  ( OK ),48.90  ( OK ),74.65  ( OK ),0.00  ( OK ),56.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11693.09  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 11:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.80  ( OK ),45.40  ( OK ),74.71  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11364.66  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 11:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.35  ( OK ),46.03  ( OK ),74.87  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10824.52  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 11:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.87  ( OK ),44.64  ( OK ),74.84  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10892.19  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 11:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.09  ( OK ),49.60  ( OK ),74.94  ( OK ),0.00  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10974.11  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 12:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.90  ( OK ),48.21  ( OK ),75.03  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10944.52  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 12:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.86  ( OK ),48.68  ( OK ),75.02  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10836.63  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 12:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.02  ( OK ),52.27  ( OK ),75.16  ( OK ),0.00  ( OK ),56.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10665.75  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 12:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.15  ( OK ),54.64  ( OK ),75.24  ( OK ),0.00  ( OK ),56.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10583.68  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 13:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.42  ( OK ),52.37  ( OK ),75.39  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10712.41  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 13:15:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.04  ( OK ),52.74  ( OK ),75.39  ( OK ),0.00  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11553.68  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 13:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.21  ( OK ),56.17  ( OK ),75.37  ( OK ),0.00  ( OK ),56.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11582.28  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 13:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.03  ( OK ),55.81  ( OK ),75.37  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11641.36  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 14:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.01  ( OK ),56.85  ( OK ),75.43  ( OK ),0.00  ( OK ),56.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11626.25  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 14:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.82  ( OK ),60.61  ( OK ),75.68  ( OK ),0.00  ( OK ),56.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11363.43  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 14:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.37  ( OK ),62.63  ( OK ),75.81  ( OK ),0.00  ( OK ),56.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11084.08  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 14:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.93  ( OK ),60.36  ( OK ),75.96  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10189.05  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 15:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.03  ( OK ),60.61  ( OK ),76.08  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10317.95  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 15:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.13  ( OK ),61.91  ( OK ),76.00  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10717.34  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 15:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.54  ( OK ),59.04  ( OK ),75.95  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10446.53  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 15:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.25  ( OK ),49.28  ( OK ),75.89  ( OK ),0.00  ( OK ),55.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10350.90  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 16:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.63  ( OK ),40.53  ( OK ),75.60  ( OK ),0.00  ( OK ),55.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10350.75  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 16:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.40  ( OK ),45.85  ( OK ),74.93  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10006.40  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 16:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.14  ( OK ),38.06  ( OK ),74.82  ( OK ),0.00  ( OK ),55.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9996.83  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 16:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.41  ( OK ),43.85  ( OK ),74.51  ( OK ),0.00  ( OK ),56.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9857.07  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 17:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.17  ( OK ),47.20  ( OK ),74.46  ( OK ),0.00  ( OK ),56.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9651.19  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 17:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.07  ( OK ),47.72  ( OK ),74.42  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9551.52  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 17:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.70  ( OK ),44.08  ( OK ),74.40  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9499.95  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 17:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.31  ( OK ),36.91  ( OK ),74.26  ( OK ),0.00  ( OK ),55.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10143.31  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 18:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.63  ( OK ),34.83  ( OK ),73.81  ( OK ),0.00  ( OK ),55.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10221.87  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.53  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),56.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.53  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),58.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.62  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),58.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.57  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),59.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.51  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),59.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.67  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),60.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.18  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),60.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.98  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),60.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.26  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),60.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.45  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),60.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.61  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),60.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.67  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),60.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.17  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),60.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.42  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),61.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.54  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( OK ),61.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.62  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),61.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.72  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),61.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.74  ( OK ),0.00  ( OK ),76.12  ( OK ),0.00  ( OK ),61.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.60  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),61.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.68  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),61.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.80  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),61.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.09  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),61.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 18 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.32  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),62.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.41  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),62.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.47  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),62.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.48  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),62.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.44  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),62.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.44  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),62.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.40  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),62.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.50  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),62.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.63  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),62.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.75  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),62.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.83  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),62.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.82  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),62.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.79  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),62.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.86  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),62.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.03  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),62.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.24  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),62.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.40  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),62.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.53  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),62.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.63  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),63.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.72  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),63.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.76  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),63.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.80  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),63.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.86  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),63.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.84  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),63.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.75  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),63.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.71  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),63.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.76  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),63.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.71  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),63.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.46  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),63.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.54  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),63.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.55  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),63.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.41  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),63.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.43  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),63.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.50  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),63.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.72  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),63.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.79  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),63.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.02  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),63.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.98  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),63.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.18  ( OK ),0.00  ( OK ),76.04  ( OK ),0.00  ( OK ),63.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.27  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),64.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.63  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),64.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.74  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),64.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.84  ( OK ),0.00  ( OK ),76.38  ( OK ),0.00  ( OK ),64.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.01  ( OK ),0.00  ( OK ),76.51  ( OK ),0.00  ( OK ),64.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.15  ( OK ),0.00  ( OK ),76.70  ( OK ),0.00  ( OK ),64.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.26  ( OK ),0.00  ( OK ),76.88  ( OK ),0.00  ( OK ),64.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.61  ( OK ),0.00  ( OK ),76.85  ( OK ),0.00  ( OK ),64.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.83  ( OK ),0.00  ( OK ),76.89  ( OK ),0.00  ( OK ),64.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.08  ( OK ),0.00  ( OK ),77.05  ( OK ),0.00  ( OK ),65.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.20  ( OK ),0.00  ( OK ),77.20  ( OK ),0.00  ( OK ),65.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.32  ( OK ),0.00  ( OK ),77.25  ( OK ),0.00  ( OK ),65.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.43  ( OK ),0.00  ( OK ),77.36  ( OK ),0.00  ( OK ),65.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.48  ( OK ),0.00  ( OK ),77.38  ( OK ),0.00  ( OK ),65.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.55  ( OK ),0.00  ( OK ),77.48  ( OK ),0.00  ( OK ),65.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.74  ( OK ),0.00  ( OK ),77.44  ( OK ),0.00  ( OK ),65.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.85  ( OK ),0.00  ( OK ),77.45  ( OK ),0.00  ( OK ),66.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.86  ( OK ),0.00  ( OK ),77.40  ( OK ),0.00  ( OK ),66.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.95  ( OK ),0.00  ( OK ),77.44  ( OK ),0.00  ( OK ),66.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.02  ( OK ),0.00  ( OK ),77.38  ( OK ),0.00  ( OK ),66.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.12  ( OK ),0.00  ( OK ),77.36  ( OK ),0.00  ( OK ),66.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.22  ( OK ),0.00  ( OK ),77.35  ( OK ),0.00  ( OK ),66.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.29  ( OK ),0.00  ( OK ),77.37  ( OK ),0.00  ( OK ),66.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.31  ( OK ),0.00  ( OK ),77.36  ( OK ),0.00  ( OK ),66.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.35  ( OK ),0.00  ( OK ),77.27  ( OK ),0.00  ( OK ),67.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.49  ( OK ),0.00  ( OK ),77.32  ( OK ),0.00  ( OK ),67.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.55  ( OK ),0.00  ( OK ),77.25  ( OK ),0.00  ( OK ),67.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.57  ( OK ),0.00  ( OK ),77.23  ( OK ),0.00  ( OK ),67.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.58  ( OK ),0.00  ( OK ),77.24  ( OK ),0.00  ( OK ),67.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.69  ( OK ),0.00  ( OK ),77.28  ( OK ),0.00  ( OK ),67.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.77  ( OK ),0.00  ( OK ),77.21  ( OK ),0.00  ( OK ),67.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.91  ( OK ),0.00  ( OK ),77.23  ( OK ),0.00  ( OK ),67.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.01  ( OK ),0.00  ( OK ),77.24  ( OK ),0.00  ( OK ),67.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.99  ( OK ),0.00  ( OK ),77.17  ( OK ),0.00  ( OK ),67.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.06  ( OK ),0.00  ( OK ),77.21  ( OK ),0.00  ( OK ),67.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.07  ( OK ),0.00  ( OK ),77.19  ( OK ),0.00  ( OK ),67.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.00  ( OK ),0.00  ( OK ),77.15  ( OK ),0.00  ( OK ),67.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.00  ( OK ),0.00  ( OK ),77.15  ( OK ),0.00  ( OK ),67.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.99  ( OK ),0.00  ( OK ),77.12  ( OK ),0.00  ( OK ),67.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.95  ( OK ),0.00  ( OK ),77.12  ( OK ),0.00  ( OK ),67.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.93  ( OK ),0.00  ( OK ),77.11  ( OK ),0.00  ( OK ),67.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.80  ( OK ),0.00  ( OK ),77.09  ( OK ),0.00  ( OK ),67.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.68  ( OK ),0.00  ( OK ),77.07  ( OK ),0.00  ( OK ),67.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.59  ( OK ),0.00  ( OK ),77.02  ( OK ),0.00  ( OK ),67.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.59  ( OK ),0.00  ( OK ),76.89  ( OK ),0.00  ( OK ),67.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.58  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),67.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.60  ( OK ),0.00  ( OK ),76.64  ( OK ),0.00  ( OK ),66.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.54  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),66.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.47  ( OK ),0.00  ( OK ),76.46  ( OK ),0.00  ( OK ),66.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.43  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),66.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.43  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),66.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.36  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),66.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.35  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),66.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.55  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( OK ),66.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.70  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),66.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.81  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),66.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.95  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),66.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 19 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.00  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),66.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.03  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),66.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.06  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),66.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.11  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),66.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.14  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),66.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.18  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( OK ),66.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.28  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),66.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.36  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),66.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.36  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),66.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.34  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),66.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.27  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),66.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.18  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),66.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.11  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),66.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.10  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),66.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.12  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),66.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.08  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),66.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.00  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),66.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.98  ( OK ),0.00  ( OK ),76.12  ( OK ),0.00  ( OK ),66.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.94  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),66.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.92  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),66.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.89  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),66.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.87  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),66.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.78  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),66.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.71  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),66.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.70  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),66.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.63  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),66.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.59  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),66.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.59  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),66.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.55  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),66.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.53  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),66.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.56  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),66.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.61  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( OK ),66.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.67  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),66.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.75  ( OK ),0.00  ( OK ),76.24  ( OK ),0.00  ( OK ),66.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.90  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),66.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.96  ( OK ),0.00  ( OK ),76.47  ( OK ),0.00  ( OK ),66.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.03  ( OK ),0.00  ( OK ),76.62  ( OK ),0.00  ( OK ),66.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
