TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Sun  Apr 20 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.17  ( OK ),0.00  ( OK ),76.70  ( OK ),0.00  ( OK ),66.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.33  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),66.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.45  ( OK ),0.00  ( OK ),76.94  ( OK ),0.00  ( OK ),66.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.61  ( OK ),0.00  ( OK ),76.98  ( OK ),0.00  ( OK ),66.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.71  ( OK ),0.00  ( OK ),77.11  ( OK ),0.00  ( OK ),66.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.78  ( OK ),0.00  ( OK ),77.24  ( OK ),0.00  ( OK ),66.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.80  ( OK ),0.00  ( OK ),77.34  ( OK ),0.00  ( OK ),67.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.83  ( OK ),0.00  ( OK ),77.42  ( OK ),0.00  ( OK ),67.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.87  ( OK ),0.00  ( OK ),77.44  ( OK ),0.00  ( OK ),67.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.02  ( OK ),0.00  ( OK ),77.46  ( OK ),0.00  ( OK ),67.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.08  ( OK ),0.00  ( OK ),77.57  ( OK ),0.00  ( OK ),67.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.06  ( OK ),0.00  ( OK ),77.63  ( OK ),0.00  ( OK ),67.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.09  ( OK ),0.00  ( OK ),77.66  ( OK ),0.00  ( OK ),67.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.12  ( OK ),0.00  ( OK ),77.66  ( OK ),0.00  ( OK ),67.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.26  ( OK ),0.00  ( OK ),77.63  ( OK ),0.00  ( OK ),67.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.31  ( OK ),0.00  ( OK ),77.67  ( OK ),0.00  ( OK ),67.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.52  ( OK ),0.00  ( OK ),77.68  ( OK ),0.00  ( OK ),67.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.54  ( OK ),0.00  ( OK ),77.67  ( OK ),0.00  ( OK ),68.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.64  ( OK ),0.00  ( OK ),77.73  ( OK ),0.00  ( OK ),68.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.67  ( OK ),0.00  ( OK ),77.71  ( OK ),0.00  ( OK ),68.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.62  ( OK ),0.00  ( OK ),77.71  ( OK ),0.00  ( OK ),68.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.63  ( OK ),0.00  ( OK ),77.74  ( OK ),0.00  ( OK ),68.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.71  ( OK ),0.00  ( OK ),77.82  ( OK ),0.00  ( OK ),68.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.78  ( OK ),0.00  ( OK ),77.72  ( OK ),0.00  ( OK ),68.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.82  ( OK ),0.00  ( OK ),77.75  ( OK ),0.00  ( OK ),68.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.81  ( OK ),0.00  ( OK ),77.76  ( OK ),0.00  ( OK ),68.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.87  ( OK ),0.00  ( OK ),77.68  ( OK ),0.00  ( OK ),68.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.87  ( OK ),0.00  ( OK ),77.77  ( OK ),0.00  ( OK ),68.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.88  ( OK ),0.00  ( OK ),77.79  ( OK ),0.00  ( OK ),68.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.82  ( OK ),0.00  ( OK ),77.72  ( OK ),0.00  ( OK ),68.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.78  ( OK ),0.00  ( OK ),77.75  ( OK ),0.00  ( OK ),68.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.79  ( OK ),0.00  ( OK ),77.71  ( OK ),0.00  ( OK ),69.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.76  ( OK ),0.00  ( OK ),77.74  ( OK ),0.00  ( OK ),68.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.76  ( OK ),0.00  ( OK ),77.74  ( OK ),0.00  ( OK ),68.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.75  ( OK ),0.00  ( OK ),77.75  ( OK ),0.00  ( OK ),68.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.86  ( OK ),0.00  ( OK ),77.76  ( OK ),0.00  ( OK ),68.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.87  ( OK ),0.00  ( OK ),77.70  ( OK ),0.00  ( OK ),69.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.81  ( OK ),0.00  ( OK ),77.68  ( OK ),0.00  ( OK ),69.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.76  ( OK ),0.00  ( OK ),77.66  ( OK ),0.00  ( OK ),69.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.66  ( OK ),0.00  ( OK ),77.64  ( OK ),0.00  ( OK ),68.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.61  ( OK ),0.00  ( OK ),77.63  ( OK ),0.00  ( OK ),68.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.48  ( OK ),0.00  ( OK ),77.60  ( OK ),0.00  ( OK ),68.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.40  ( OK ),0.00  ( OK ),77.59  ( OK ),0.00  ( OK ),68.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.33  ( OK ),0.00  ( OK ),77.58  ( OK ),0.00  ( OK ),68.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.29  ( OK ),0.00  ( OK ),77.59  ( OK ),0.00  ( OK ),68.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.28  ( OK ),0.00  ( OK ),77.57  ( OK ),0.00  ( OK ),68.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.29  ( OK ),0.00  ( OK ),77.54  ( OK ),0.00  ( OK ),68.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.29  ( OK ),0.00  ( OK ),77.48  ( OK ),0.00  ( OK ),68.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.25  ( OK ),0.00  ( OK ),77.46  ( OK ),0.00  ( OK ),68.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.11  ( OK ),0.00  ( OK ),77.44  ( OK ),0.00  ( OK ),68.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.99  ( OK ),0.00  ( OK ),77.43  ( OK ),0.00  ( OK ),68.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.88  ( OK ),0.00  ( OK ),77.41  ( OK ),0.00  ( OK ),68.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.79  ( OK ),0.00  ( OK ),77.38  ( OK ),0.00  ( OK ),68.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.72  ( OK ),0.00  ( OK ),77.38  ( OK ),0.00  ( OK ),68.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.69  ( OK ),0.00  ( OK ),77.36  ( OK ),0.00  ( OK ),68.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.66  ( OK ),0.00  ( OK ),77.35  ( OK ),0.00  ( OK ),68.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.65  ( OK ),0.00  ( OK ),77.33  ( OK ),0.00  ( OK ),68.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.66  ( OK ),0.00  ( OK ),77.31  ( OK ),0.00  ( OK ),68.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.70  ( OK ),0.00  ( OK ),77.29  ( OK ),0.00  ( OK ),68.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 20 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.76  ( OK ),0.00  ( OK ),77.24  ( OK ),0.00  ( OK ),68.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.83  ( OK ),0.00  ( OK ),77.22  ( OK ),0.00  ( OK ),68.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.87  ( OK ),0.00  ( OK ),77.21  ( OK ),0.00  ( OK ),68.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.90  ( OK ),0.00  ( OK ),77.18  ( OK ),0.00  ( OK ),68.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.95  ( OK ),0.00  ( OK ),77.19  ( OK ),0.00  ( OK ),68.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.96  ( OK ),0.00  ( OK ),77.16  ( OK ),0.00  ( OK ),68.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.99  ( OK ),0.00  ( OK ),77.13  ( OK ),0.00  ( OK ),68.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.01  ( OK ),0.00  ( OK ),77.11  ( OK ),0.00  ( OK ),68.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.03  ( OK ),0.00  ( OK ),77.10  ( OK ),0.00  ( OK ),68.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.04  ( OK ),0.00  ( OK ),77.06  ( OK ),0.00  ( OK ),68.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.09  ( OK ),0.00  ( OK ),77.05  ( OK ),0.00  ( OK ),68.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.10  ( OK ),0.00  ( OK ),77.02  ( OK ),0.00  ( OK ),68.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.15  ( OK ),0.00  ( OK ),76.96  ( OK ),0.00  ( OK ),68.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.21  ( OK ),0.00  ( OK ),76.92  ( OK ),0.00  ( OK ),68.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.25  ( OK ),0.00  ( OK ),76.87  ( OK ),0.00  ( OK ),68.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.26  ( OK ),0.00  ( OK ),76.84  ( OK ),0.00  ( OK ),68.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.25  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),68.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.22  ( OK ),0.00  ( OK ),76.80  ( OK ),0.00  ( OK ),68.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.20  ( OK ),0.00  ( OK ),76.78  ( OK ),0.00  ( OK ),68.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.17  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),68.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.12  ( OK ),0.00  ( OK ),76.72  ( OK ),0.00  ( OK ),68.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.07  ( OK ),0.00  ( OK ),76.67  ( OK ),0.00  ( OK ),68.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.99  ( OK ),0.00  ( OK ),76.27  ( OK ),0.00  ( OK ),67.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.04  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),67.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.11  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),67.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.16  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),67.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 06:15:00  CDT,100.00  ( OK ),0.79  ( OK ),1.50  ( OK ),58.92  ( OK ),100.00  ( OK ),75.71  ( OK ),0.00  ( OK ),61.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29913.12  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 06:30:00  CDT,100.00  ( OK ),1.37  ( OK ),1.50  ( OK ),58.48  ( OK ),100.00  ( OK ),75.77  ( OK ),0.00  ( OK ),61.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31763.78  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 06:45:00  CDT,100.00  ( OK ),1.63  ( OK ),1.50  ( OK ),58.30  ( OK ),100.00  ( OK ),75.93  ( OK ),0.00  ( OK ),61.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29119.93  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 07:00:00  CDT,100.00  ( OK ),1.61  ( OK ),1.50  ( OK ),58.96  ( OK ),100.00  ( OK ),76.10  ( OK ),0.00  ( OK ),61.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),27105.32  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 07:15:00  CDT,100.00  ( OK ),1.60  ( OK ),1.50  ( OK ),59.40  ( OK ),100.00  ( OK ),76.33  ( OK ),0.00  ( OK ),62.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),25367.20  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 07:30:00  CDT,100.00  ( OK ),1.58  ( OK ),1.50  ( OK ),59.89  ( OK ),100.00  ( OK ),76.41  ( OK ),0.00  ( OK ),62.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),24124.45  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 07:45:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),61.19  ( OK ),100.00  ( OK ),76.54  ( OK ),0.00  ( OK ),63.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),23662.68  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 08:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),62.05  ( OK ),100.00  ( OK ),76.75  ( OK ),0.00  ( OK ),64.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),23739.62  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 08:15:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),63.24  ( OK ),100.00  ( OK ),76.89  ( OK ),0.00  ( OK ),65.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),24214.34  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 08:30:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),63.57  ( OK ),100.00  ( OK ),76.99  ( OK ),0.00  ( OK ),66.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),24718.50  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 08:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),63.61  ( OK ),100.00  ( OK ),77.09  ( OK ),0.00  ( OK ),66.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),24482.55  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 09:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),64.15  ( OK ),100.00  ( OK ),77.10  ( OK ),0.00  ( OK ),66.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),24308.19  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 09:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),65.35  ( OK ),100.00  ( OK ),77.18  ( OK ),0.00  ( OK ),67.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),24446.29  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 09:30:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),65.95  ( OK ),100.00  ( OK ),77.23  ( OK ),0.00  ( OK ),68.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),25466.82  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 09:45:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),66.72  ( OK ),100.00  ( OK ),77.32  ( OK ),0.00  ( OK ),69.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),26435.38  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 10:00:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),65.97  ( OK ),100.00  ( OK ),77.43  ( OK ),0.00  ( OK ),68.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),27133.21  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 10:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),66.40  ( OK ),100.00  ( OK ),77.44  ( OK ),0.00  ( OK ),68.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),27326.10  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 10:30:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),66.65  ( OK ),100.00  ( OK ),77.52  ( OK ),0.00  ( OK ),69.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),28225.78  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 10:45:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),67.41  ( OK ),100.00  ( OK ),77.56  ( OK ),0.00  ( OK ),69.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),28937.33  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 11:00:00  CDT,100.00  ( OK ),1.39  ( OK ),1.50  ( OK ),68.29  ( OK ),100.00  ( OK ),77.66  ( OK ),0.00  ( OK ),71.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),30408.87  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 11:15:00  CDT,100.00  ( OK ),1.35  ( OK ),1.50  ( OK ),68.87  ( OK ),100.00  ( OK ),77.75  ( OK ),0.00  ( OK ),71.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31432.40  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 11:30:00  CDT,100.00  ( OK ),1.19  ( OK ),1.50  ( OK ),69.66  ( OK ),100.00  ( OK ),77.91  ( OK ),0.00  ( OK ),72.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),32036.13  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 11:45:00  CDT,100.00  ( OK ),1.10  ( OK ),1.50  ( OK ),70.58  ( OK ),100.00  ( OK ),78.02  ( OK ),0.00  ( OK ),73.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),32693.29  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 12:00:00  CDT,100.00  ( OK ),1.04  ( OK ),1.50  ( OK ),71.12  ( OK ),100.00  ( OK ),78.15  ( OK ),0.00  ( OK ),74.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),33131.85  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 12:15:00  CDT,100.00  ( OK ),1.00  ( OK ),1.50  ( OK ),73.53  ( OK ),0.00  ( OK ),77.91  ( OK ),0.00  ( OK ),75.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),32851.77  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 12:30:00  CDT,100.00  ( OK ),0.97  ( OK ),1.50  ( OK ),74.15  ( OK ),0.00  ( OK ),77.24  ( OK ),0.00  ( OK ),77.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),32926.46  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 12:45:00  CDT,100.00  ( OK ),0.96  ( OK ),1.50  ( OK ),75.01  ( OK ),0.00  ( OK ),77.45  ( OK ),0.00  ( OK ),77.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),32978.39  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 13:00:00  CDT,100.00  ( OK ),0.95  ( OK ),1.50  ( OK ),75.13  ( OK ),0.00  ( OK ),77.71  ( OK ),0.00  ( OK ),78.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),33048.03  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 13:15:00  CDT,100.00  ( OK ),0.92  ( OK ),1.50  ( OK ),75.44  ( OK ),0.00  ( OK ),77.90  ( OK ),0.00  ( OK ),78.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),33175.75  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 13:30:00  CDT,100.00  ( OK ),0.89  ( OK ),1.50  ( OK ),75.61  ( OK ),0.00  ( OK ),78.07  ( OK ),0.00  ( OK ),77.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),33409.60  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 13:45:00  CDT,98.25  ( OK ),0.96  ( OK ),1.50  ( OK ),73.91  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),55.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),32471.49  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 14:00:00  CDT,75.74  ( OK ),1.19  ( OK ),1.50  ( OK ),72.53  ( OK ),0.00  ( OK ),73.82  ( OK ),0.00  ( OK ),55.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31254.57  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 14:15:00  CDT,50.02  ( OK ),1.69  ( OK ),1.50  ( OK ),71.88  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),54.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),28457.12  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 14:30:00  CDT,34.19  ( OK ),1.72  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),55.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),24931.02  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 14:45:00  CDT,28.19  ( OK ),1.69  ( OK ),1.50  ( OK ),71.60  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),55.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),21648.26  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 15:00:00  CDT,25.14  ( OK ),1.64  ( OK ),1.50  ( OK ),71.49  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19533.69  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 15:15:00  CDT,24.32  ( OK ),1.58  ( OK ),1.50  ( OK ),71.51  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18290.42  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 15:30:00  CDT,23.87  ( OK ),1.57  ( OK ),1.50  ( OK ),71.37  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17666.67  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 15:45:00  CDT,22.36  ( OK ),1.55  ( OK ),1.50  ( OK ),71.52  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16750.11  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 16:00:00  CDT,21.54  ( OK ),1.56  ( OK ),1.50  ( OK ),71.48  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15466.96  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 16:15:00  CDT,21.27  ( OK ),1.55  ( OK ),1.50  ( OK ),71.65  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14504.26  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 16:30:00  CDT,20.57  ( OK ),1.54  ( OK ),1.50  ( OK ),71.59  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13719.68  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 16:45:00  CDT,19.44  ( OK ),1.53  ( OK ),1.50  ( OK ),71.57  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13197.03  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 17:00:00  CDT,22.33  ( OK ),1.50  ( OK ),1.50  ( OK ),71.51  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12773.44  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 17:15:00  CDT,23.33  ( OK ),1.53  ( OK ),1.50  ( OK ),71.50  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12695.50  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 17:30:00  CDT,20.27  ( OK ),1.52  ( OK ),1.50  ( OK ),71.17  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12404.13  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 17:45:00  CDT,22.16  ( OK ),1.52  ( OK ),1.50  ( OK ),70.69  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12006.70  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 18:00:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),70.61  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),70.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13184.68  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),69.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.53  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),69.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.65  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),69.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.60  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( OK ),69.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),0.00  ( OK ),75.82  ( OK ),0.00  ( OK ),69.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.90  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),69.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.59  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),69.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.28  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),69.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.06  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),69.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.87  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),69.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.73  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),69.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),69.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.56  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),69.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),69.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.57  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),70.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.51  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),69.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.40  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),70.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.29  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),70.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.20  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),69.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.14  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),69.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.17  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),69.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.19  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),69.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 21 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.08  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),69.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.12  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),69.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.08  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),69.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.08  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),69.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.02  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),69.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.96  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),69.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.73  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),69.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.12  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),69.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.41  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),69.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.74  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),69.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.00  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),69.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.31  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),69.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.93  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),69.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.96  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),69.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.78  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),68.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.64  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),68.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.43  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),68.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.25  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),68.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.00  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),68.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.76  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),68.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.63  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),68.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.64  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( OK ),67.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.59  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),67.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.81  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),67.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.87  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),67.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.77  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),66.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 06:15:00  CDT,0.00  ( OK ),1.06  ( OK ),1.50  ( OK ),52.73  ( OK ),34.76  ( OK ),73.85  ( OK ),0.00  ( OK ),55.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),25661.88  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 06:30:00  CDT,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),54.31  ( OK ),38.53  ( OK ),73.04  ( OK ),0.00  ( OK ),56.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19165.20  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 06:45:00  CDT,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),54.03  ( OK ),31.99  ( OK ),73.02  ( OK ),0.00  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15766.33  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 07:00:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.37  ( OK ),35.20  ( OK ),73.15  ( OK ),0.00  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14382.59  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 07:15:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.11  ( OK ),37.92  ( OK ),73.40  ( OK ),0.00  ( OK ),56.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12570.14  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 07:30:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),53.59  ( OK ),33.25  ( OK ),73.63  ( OK ),0.00  ( OK ),55.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12336.04  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 07:45:00  CDT,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),53.87  ( OK ),33.06  ( OK ),73.91  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10009.83  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 08:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.24  ( OK ),35.67  ( OK ),74.14  ( OK ),0.00  ( OK ),56.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10202.22  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 08:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.28  ( OK ),39.38  ( OK ),74.28  ( OK ),0.00  ( OK ),56.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9673.49  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 08:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.24  ( OK ),42.90  ( OK ),74.48  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9014.17  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 08:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.08  ( OK ),40.91  ( OK ),74.64  ( OK ),0.00  ( OK ),55.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8604.39  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 09:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.20  ( OK ),43.23  ( OK ),74.80  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8218.88  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 09:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.70  ( OK ),43.35  ( OK ),74.94  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8133.25  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 09:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.13  ( OK ),42.88  ( OK ),75.02  ( OK ),0.00  ( OK ),55.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7996.98  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 09:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.91  ( OK ),44.81  ( OK ),75.10  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7900.04  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 10:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.25  ( OK ),47.32  ( OK ),75.24  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7974.71  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 10:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.98  ( OK ),43.47  ( OK ),75.29  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8000.43  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 10:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.22  ( OK ),44.03  ( OK ),75.19  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8361.45  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 10:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.46  ( OK ),48.94  ( OK ),74.87  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8260.88  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 11:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.17  ( OK ),49.28  ( OK ),74.79  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7867.06  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 11:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.06  ( OK ),52.44  ( OK ),74.72  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7683.52  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 11:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.66  ( OK ),51.02  ( OK ),74.91  ( OK ),0.00  ( OK ),56.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7354.21  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 11:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.91  ( OK ),48.80  ( OK ),75.10  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7699.94  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 12:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.98  ( OK ),47.65  ( OK ),75.24  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7678.68  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 12:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.50  ( OK ),54.06  ( OK ),75.30  ( OK ),0.00  ( OK ),56.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7657.02  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 12:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.14  ( OK ),58.33  ( OK ),75.47  ( OK ),0.00  ( OK ),56.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7816.63  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 12:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.31  ( OK ),62.46  ( OK ),75.77  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7951.64  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 13:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.13  ( OK ),64.67  ( OK ),76.15  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7866.32  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 13:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.66  ( OK ),72.71  ( OK ),76.35  ( OK ),0.00  ( OK ),56.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9234.42  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 13:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.01  ( OK ),89.17  ( OK ),76.47  ( OK ),0.00  ( OK ),57.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9186.72  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 13:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.30  ( OK ),100.00  ( OK ),76.54  ( OK ),0.00  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9339.66  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 14:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.02  ( OK ),100.00  ( OK ),76.51  ( OK ),0.00  ( OK ),57.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9583.91  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 14:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.37  ( OK ),100.00  ( OK ),76.51  ( OK ),0.00  ( OK ),57.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10031.43  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 14:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),56.62  ( OK ),100.00  ( OK ),76.46  ( OK ),0.00  ( OK ),58.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10197.91  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 14:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),57.66  ( OK ),100.00  ( OK ),76.43  ( OK ),0.00  ( OK ),59.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10993.25  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 15:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),57.10  ( OK ),100.00  ( OK ),76.40  ( OK ),0.00  ( OK ),58.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11294.14  ( OK ),0.00  ( Interpolated ),
