TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Tue  Apr 22 15:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),57.98  ( OK ),100.00  ( OK ),76.31  ( OK ),0.00  ( OK ),59.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11510.66  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 15:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),57.44  ( OK ),100.00  ( OK ),76.24  ( OK ),0.00  ( OK ),59.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12195.37  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 15:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),58.07  ( OK ),100.00  ( OK ),76.23  ( OK ),0.00  ( OK ),59.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11970.57  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 16:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),58.42  ( OK ),100.00  ( OK ),76.19  ( OK ),0.00  ( OK ),60.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12163.29  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 16:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.69  ( OK ),100.00  ( OK ),76.18  ( OK ),0.00  ( OK ),60.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12244.30  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 16:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.56  ( OK ),100.00  ( OK ),76.18  ( OK ),0.00  ( OK ),57.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12097.01  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 16:45:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.44  ( OK ),97.12  ( OK ),76.15  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10709.81  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 17:00:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),51.68  ( OK ),70.47  ( OK ),76.03  ( OK ),0.00  ( OK ),54.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9628.68  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 17:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),51.87  ( OK ),46.98  ( OK ),75.94  ( OK ),0.00  ( OK ),54.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9261.01  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 17:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.47  ( OK ),38.79  ( OK ),75.03  ( OK ),0.00  ( OK ),55.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9056.26  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 17:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.86  ( OK ),37.74  ( OK ),74.61  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9080.99  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 18:00:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.72  ( OK ),36.46  ( OK ),74.45  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10288.45  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.63  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),57.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.09  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),58.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.22  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),59.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.29  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),59.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.34  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),59.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.52  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),59.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.80  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),60.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.78  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),60.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.97  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),60.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.11  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),60.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.17  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),60.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.37  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),60.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.66  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),61.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.70  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),61.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.76  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( OK ),61.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.85  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),61.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.95  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),61.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.10  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),62.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.35  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),62.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.54  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),62.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.75  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),62.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.96  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),62.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 22 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.12  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),62.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.21  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),62.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.36  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),62.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.38  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),62.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.30  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),63.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.14  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),63.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.97  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),63.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.88  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),63.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.86  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),63.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.78  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),63.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.72  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),63.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.62  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( OK ),63.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.51  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),63.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.37  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( OK ),63.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.30  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),63.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.16  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),63.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.35  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),63.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.43  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),63.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.29  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),63.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.26  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),63.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.22  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),63.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.24  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),63.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.82  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),63.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.44  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),63.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.44  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),63.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.51  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),64.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 06:15:00  CDT,0.00  ( OK ),1.16  ( OK ),1.50  ( OK ),53.04  ( OK ),27.90  ( OK ),73.73  ( OK ),0.00  ( OK ),54.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),21063.81  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 06:30:00  CDT,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),53.63  ( OK ),22.95  ( OK ),73.46  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15415.61  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 06:45:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),53.89  ( OK ),22.92  ( OK ),73.40  ( OK ),0.00  ( OK ),56.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14177.59  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 07:00:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.13  ( OK ),24.43  ( OK ),73.41  ( OK ),0.00  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12923.56  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 07:15:00  CDT,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.68  ( OK ),31.20  ( OK ),73.54  ( OK ),0.00  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11331.87  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 07:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.67  ( OK ),34.93  ( OK ),73.75  ( OK ),0.00  ( OK ),56.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11392.10  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 07:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.08  ( OK ),32.92  ( OK ),73.87  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10182.80  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 08:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.22  ( OK ),34.34  ( OK ),73.99  ( OK ),0.00  ( OK ),56.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9829.52  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 08:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.19  ( OK ),38.56  ( OK ),74.18  ( OK ),0.00  ( OK ),56.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9617.16  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 08:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.65  ( OK ),34.55  ( OK ),74.34  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9723.65  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 08:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.90  ( OK ),35.14  ( OK ),74.39  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9645.80  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 09:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.81  ( OK ),38.17  ( OK ),74.46  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9104.89  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 09:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.66  ( OK ),35.48  ( OK ),74.51  ( OK ),0.00  ( OK ),55.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9581.69  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 09:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.29  ( OK ),41.58  ( OK ),74.56  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8937.73  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 09:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.24  ( OK ),42.78  ( OK ),74.62  ( OK ),0.00  ( OK ),55.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9491.18  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 10:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.27  ( OK ),41.42  ( OK ),74.65  ( OK ),0.00  ( OK ),55.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8558.20  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 10:15:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.69  ( OK ),42.61  ( OK ),74.70  ( OK ),0.00  ( OK ),55.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9777.60  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 10:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.06  ( OK ),42.89  ( OK ),74.70  ( OK ),0.00  ( OK ),55.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9150.29  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 10:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.54  ( OK ),45.74  ( OK ),74.69  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9302.65  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 11:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.02  ( OK ),45.50  ( OK ),74.68  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9412.14  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 11:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.88  ( OK ),46.28  ( OK ),74.70  ( OK ),0.00  ( OK ),55.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8978.15  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 11:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.49  ( OK ),40.25  ( OK ),74.70  ( OK ),0.00  ( OK ),55.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10608.35  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 11:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.22  ( OK ),42.12  ( OK ),74.66  ( OK ),0.00  ( OK ),55.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10409.84  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 12:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.03  ( OK ),46.96  ( OK ),74.62  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10344.02  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 12:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.48  ( OK ),42.43  ( OK ),74.75  ( OK ),0.00  ( OK ),55.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10425.55  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 12:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.02  ( OK ),43.13  ( OK ),74.78  ( OK ),0.00  ( OK ),55.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10466.31  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 12:45:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.04  ( OK ),49.26  ( OK ),74.75  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11146.45  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 13:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.27  ( OK ),47.43  ( OK ),74.73  ( OK ),0.00  ( OK ),55.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10264.24  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 13:15:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.01  ( OK ),50.31  ( OK ),74.78  ( OK ),0.00  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11577.64  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 13:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.02  ( OK ),53.38  ( OK ),74.87  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10623.87  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 13:45:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.41  ( OK ),48.87  ( OK ),74.88  ( OK ),0.00  ( OK ),55.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12250.05  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 14:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.11  ( OK ),51.91  ( OK ),74.85  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10984.24  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 14:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.34  ( OK ),58.01  ( OK ),74.78  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11078.74  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 14:30:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.34  ( OK ),53.52  ( OK ),74.86  ( OK ),0.00  ( OK ),55.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11728.95  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 14:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.36  ( OK ),49.40  ( OK ),74.82  ( OK ),0.00  ( OK ),55.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11505.39  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 15:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.73  ( OK ),46.37  ( OK ),74.77  ( OK ),0.00  ( OK ),55.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11719.92  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 15:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.60  ( OK ),52.63  ( OK ),74.62  ( OK ),0.00  ( OK ),56.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12022.66  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 15:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.52  ( OK ),57.67  ( OK ),74.65  ( OK ),0.00  ( OK ),56.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10517.66  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 15:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.81  ( OK ),53.74  ( OK ),74.72  ( OK ),0.00  ( OK ),55.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10351.64  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 16:00:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.74  ( OK ),49.93  ( OK ),74.75  ( OK ),0.00  ( OK ),55.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9258.65  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 16:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.59  ( OK ),46.24  ( OK ),74.73  ( OK ),0.00  ( OK ),55.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10013.66  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 16:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.48  ( OK ),48.42  ( OK ),74.59  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9809.80  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 16:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.81  ( OK ),46.29  ( OK ),74.55  ( OK ),0.00  ( OK ),55.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9426.22  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 17:00:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.03  ( OK ),47.22  ( OK ),74.51  ( OK ),0.00  ( OK ),55.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8839.77  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 17:15:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),51.74  ( OK ),46.67  ( OK ),74.50  ( OK ),0.00  ( OK ),56.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8735.28  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 17:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),50.49  ( OK ),44.55  ( OK ),74.42  ( OK ),0.00  ( OK ),56.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9562.62  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 17:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),51.79  ( OK ),46.15  ( OK ),74.39  ( OK ),0.00  ( OK ),56.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9433.87  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 18:00:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),57.58  ( OK ),73.30  ( OK ),74.20  ( OK ),0.00  ( OK ),57.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8388.09  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.61  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),57.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.96  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),58.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.11  ( OK ),0.00  ( OK ),76.06  ( OK ),0.00  ( OK ),58.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.37  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),59.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.75  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),59.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.10  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),59.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.46  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),59.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.64  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),59.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.91  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),59.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.15  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),60.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.38  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),60.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.64  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),60.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.79  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),60.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.93  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),61.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.96  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),61.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.00  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),61.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.12  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),61.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.14  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( OK ),62.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.26  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),62.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.41  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),62.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.58  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),62.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.77  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),62.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 23 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.80  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),62.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.89  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),62.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.03  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),62.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.19  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),62.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.31  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( OK ),63.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.42  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),63.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.36  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),63.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.19  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),63.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.09  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),63.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.07  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),63.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.02  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( OK ),63.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.10  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),63.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.13  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),63.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.16  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),63.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.19  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),63.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.26  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),63.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.13  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( OK ),63.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.00  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),63.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.92  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),63.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.00  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),63.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.14  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),63.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.32  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),63.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.52  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),63.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),63.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.08  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),63.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.20  ( OK ),0.00  ( OK ),73.82  ( OK ),0.00  ( OK ),63.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 06:15:00  CDT,0.00  ( OK ),1.34  ( OK ),1.50  ( OK ),53.19  ( OK ),33.47  ( OK ),73.61  ( OK ),0.00  ( OK ),55.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18537.79  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 06:30:00  CDT,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.19  ( OK ),36.07  ( OK ),73.34  ( OK ),0.00  ( OK ),56.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15681.64  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 06:45:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.04  ( OK ),35.40  ( OK ),73.39  ( OK ),0.00  ( OK ),56.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14555.42  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 07:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.30  ( OK ),39.33  ( OK ),73.52  ( OK ),0.00  ( OK ),56.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13806.97  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 07:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.02  ( OK ),40.92  ( OK ),73.61  ( OK ),0.00  ( OK ),56.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13137.10  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 07:30:00  CDT,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.21  ( OK ),43.17  ( OK ),73.67  ( OK ),0.00  ( OK ),56.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11692.36  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 07:45:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.07  ( OK ),44.73  ( OK ),73.84  ( OK ),0.00  ( OK ),56.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11239.56  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 08:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.33  ( OK ),48.40  ( OK ),73.90  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10961.54  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 08:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.34  ( OK ),52.38  ( OK ),74.04  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10921.69  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 08:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.16  ( OK ),53.54  ( OK ),74.17  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10321.33  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 08:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.20  ( OK ),55.95  ( OK ),74.26  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10684.72  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 09:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.42  ( OK ),59.99  ( OK ),74.45  ( OK ),0.00  ( OK ),56.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9729.43  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 09:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.39  ( OK ),63.73  ( OK ),74.64  ( OK ),0.00  ( OK ),56.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11119.26  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 09:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.43  ( OK ),67.90  ( OK ),74.87  ( OK ),0.00  ( OK ),56.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10720.23  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 09:45:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.36  ( OK ),72.92  ( OK ),75.27  ( OK ),0.00  ( OK ),56.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10786.11  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 10:00:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.05  ( OK ),83.74  ( OK ),75.86  ( OK ),0.00  ( OK ),56.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8665.87  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 10:15:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.73  ( OK ),92.83  ( OK ),76.16  ( OK ),0.00  ( OK ),56.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10460.12  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 10:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.26  ( OK ),100.00  ( OK ),76.31  ( OK ),0.00  ( OK ),57.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10635.80  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 10:45:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.33  ( OK ),100.00  ( OK ),76.36  ( OK ),0.00  ( OK ),58.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10090.81  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 11:00:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),56.57  ( OK ),100.00  ( OK ),76.39  ( OK ),0.00  ( OK ),58.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12328.40  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 11:15:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),58.47  ( OK ),100.00  ( OK ),76.26  ( OK ),0.00  ( OK ),59.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12679.66  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 11:30:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),59.13  ( OK ),100.00  ( OK ),76.25  ( OK ),0.00  ( OK ),60.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13152.65  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 11:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),61.01  ( OK ),100.00  ( OK ),76.27  ( OK ),0.00  ( OK ),62.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13128.50  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 12:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),61.12  ( OK ),100.00  ( OK ),76.32  ( OK ),0.00  ( OK ),63.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13468.95  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 12:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),62.60  ( OK ),100.00  ( OK ),76.39  ( OK ),0.00  ( OK ),64.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14062.10  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 12:30:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),62.84  ( OK ),100.00  ( OK ),76.36  ( OK ),0.00  ( OK ),64.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15629.26  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 12:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),62.86  ( OK ),100.00  ( OK ),76.43  ( OK ),0.00  ( OK ),65.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16149.44  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 13:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),62.28  ( OK ),100.00  ( OK ),76.42  ( OK ),0.00  ( OK ),64.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16010.50  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 13:15:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),61.38  ( OK ),100.00  ( OK ),76.34  ( OK ),0.00  ( OK ),63.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17081.90  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 13:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),60.94  ( OK ),100.00  ( OK ),76.30  ( OK ),0.00  ( OK ),63.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17004.51  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 13:45:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),60.88  ( OK ),100.00  ( OK ),76.15  ( OK ),0.00  ( OK ),63.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16469.66  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 14:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.95  ( OK ),100.00  ( OK ),76.10  ( OK ),0.00  ( OK ),63.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16705.29  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 14:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),62.34  ( OK ),100.00  ( OK ),76.08  ( OK ),0.00  ( OK ),64.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16377.52  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 14:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),63.31  ( OK ),100.00  ( OK ),76.08  ( OK ),0.00  ( OK ),65.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16837.13  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 14:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),62.80  ( OK ),100.00  ( OK ),76.12  ( OK ),0.00  ( OK ),65.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16554.47  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 15:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),63.93  ( OK ),100.00  ( OK ),76.11  ( OK ),0.00  ( OK ),65.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16698.40  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 15:15:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),63.72  ( OK ),100.00  ( OK ),76.17  ( OK ),0.00  ( OK ),65.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16814.71  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 15:30:00  CDT,100.00  ( OK ),1.39  ( OK ),1.50  ( OK ),63.56  ( OK ),100.00  ( OK ),76.11  ( OK ),0.00  ( OK ),65.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17849.12  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 15:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),63.90  ( OK ),100.00  ( OK ),76.08  ( OK ),0.00  ( OK ),65.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16925.18  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 16:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),63.14  ( OK ),100.00  ( OK ),76.03  ( OK ),0.00  ( OK ),65.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16973.75  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 16:15:00  CDT,100.00  ( OK ),1.41  ( OK ),1.50  ( OK ),62.72  ( OK ),100.00  ( OK ),75.99  ( OK ),0.00  ( OK ),65.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17873.64  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 16:30:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),63.03  ( OK ),100.00  ( OK ),75.96  ( OK ),0.00  ( OK ),65.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17075.84  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 16:45:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),63.11  ( OK ),100.00  ( OK ),75.92  ( OK ),0.00  ( OK ),65.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17940.67  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 17:00:00  CDT,100.00  ( OK ),1.57  ( OK ),1.50  ( OK ),63.75  ( OK ),100.00  ( OK ),75.89  ( OK ),0.00  ( OK ),65.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17190.69  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 17:15:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),63.01  ( OK ),100.00  ( OK ),75.96  ( OK ),0.00  ( OK ),65.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18088.18  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 17:30:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),62.77  ( OK ),100.00  ( OK ),75.98  ( OK ),0.00  ( OK ),65.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18288.78  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 17:45:00  CDT,100.00  ( OK ),1.60  ( OK ),1.50  ( OK ),62.41  ( OK ),100.00  ( OK ),75.93  ( OK ),0.00  ( OK ),64.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17501.98  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 18:00:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),62.10  ( OK ),100.00  ( OK ),75.93  ( OK ),0.00  ( OK ),64.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18450.31  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 18:15:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),61.68  ( OK ),100.00  ( OK ),75.90  ( OK ),0.00  ( OK ),64.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18247.20  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 18:30:00  CDT,100.00  ( OK ),1.60  ( OK ),1.50  ( OK ),61.66  ( OK ),100.00  ( OK ),75.73  ( OK ),0.00  ( OK ),63.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17166.63  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 18:45:00  CDT,100.00  ( OK ),1.59  ( OK ),1.50  ( OK ),61.20  ( OK ),100.00  ( OK ),75.66  ( OK ),0.00  ( OK ),63.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16948.68  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 19:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),61.13  ( OK ),100.00  ( OK ),75.58  ( OK ),0.00  ( OK ),63.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17802.02  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 19:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),60.83  ( OK ),100.00  ( OK ),75.60  ( OK ),0.00  ( OK ),63.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18619.57  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 19:30:00  CDT,100.00  ( OK ),1.35  ( OK ),1.50  ( OK ),60.67  ( OK ),100.00  ( OK ),75.45  ( OK ),0.00  ( OK ),62.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20577.80  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 19:45:00  CDT,100.00  ( OK ),1.56  ( OK ),1.50  ( OK ),60.38  ( OK ),100.00  ( OK ),75.46  ( OK ),0.00  ( OK ),62.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19691.71  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 20:00:00  CDT,100.00  ( OK ),1.40  ( OK ),1.50  ( OK ),60.24  ( OK ),100.00  ( OK ),75.42  ( OK ),0.00  ( OK ),62.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),22160.33  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 20:15:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),59.52  ( OK ),100.00  ( OK ),75.36  ( OK ),0.00  ( OK ),62.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),22398.46  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 20:30:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),59.75  ( OK ),100.00  ( OK ),75.25  ( OK ),0.00  ( OK ),62.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),23089.03  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 20:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),59.15  ( OK ),100.00  ( OK ),75.21  ( OK ),0.00  ( OK ),61.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),24052.61  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 21:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),56.72  ( OK ),100.00  ( OK ),75.20  ( OK ),0.00  ( OK ),59.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),24010.62  ( OK ),0.00  ( Interpolated ),
