TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Thu  Apr 24 21:15:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),57.23  ( OK ),100.00  ( OK ),75.04  ( OK ),0.00  ( OK ),59.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),23280.79  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 21:30:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),57.56  ( OK ),100.00  ( OK ),74.95  ( OK ),0.00  ( OK ),60.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),22726.08  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 21:45:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),57.71  ( OK ),100.00  ( OK ),74.87  ( OK ),0.00  ( OK ),60.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),22414.87  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 22:00:00  CDT,100.00  ( OK ),1.60  ( OK ),1.50  ( OK ),57.67  ( OK ),100.00  ( OK ),74.77  ( OK ),0.00  ( OK ),60.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20236.90  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.33  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),61.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.02  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),63.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.57  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),64.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.96  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),64.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.34  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),65.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.63  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),65.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  Apr 24 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.82  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),65.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.05  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),65.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.19  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),65.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.37  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),65.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.54  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),65.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.76  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),65.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.06  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),65.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.36  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),65.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.63  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),65.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.79  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),65.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.78  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),65.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.58  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),65.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.36  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),65.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.31  ( OK ),0.00  ( OK ),76.27  ( OK ),0.00  ( OK ),65.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.14  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),65.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.07  ( OK ),0.00  ( OK ),76.24  ( OK ),0.00  ( OK ),65.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.76  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),65.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.63  ( OK ),0.00  ( OK ),76.49  ( OK ),0.00  ( OK ),65.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.36  ( OK ),0.00  ( OK ),76.56  ( OK ),0.00  ( OK ),65.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.19  ( OK ),0.00  ( OK ),76.58  ( OK ),0.00  ( OK ),65.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.05  ( OK ),0.00  ( OK ),76.63  ( OK ),0.00  ( OK ),65.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.00  ( OK ),0.00  ( OK ),76.65  ( OK ),0.00  ( OK ),66.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.90  ( OK ),0.00  ( OK ),76.40  ( OK ),0.00  ( OK ),65.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.99  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),65.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.08  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),65.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.40  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),65.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 06:15:00  CDT,0.00  ( OK ),1.31  ( OK ),1.50  ( OK ),53.07  ( OK ),42.15  ( OK ),74.09  ( OK ),0.00  ( OK ),55.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17787.17  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 06:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.99  ( OK ),42.12  ( OK ),73.81  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15654.01  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 06:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.59  ( OK ),46.72  ( OK ),73.87  ( OK ),0.00  ( OK ),56.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15033.42  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 07:00:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.36  ( OK ),51.85  ( OK ),74.03  ( OK ),0.00  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13359.13  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 07:15:00  CDT,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),53.95  ( OK ),51.45  ( OK ),74.17  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12737.07  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 07:30:00  CDT,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),53.86  ( OK ),52.07  ( OK ),74.26  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10327.51  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 07:45:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.71  ( OK ),50.01  ( OK ),74.39  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9608.95  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 08:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.80  ( OK ),48.06  ( OK ),74.45  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9903.85  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 08:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.06  ( OK ),49.56  ( OK ),74.50  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9981.46  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 08:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.53  ( OK ),55.65  ( OK ),74.55  ( OK ),0.00  ( OK ),56.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9173.06  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 08:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.88  ( OK ),58.15  ( OK ),74.70  ( OK ),0.00  ( OK ),56.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9385.90  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 09:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.29  ( OK ),62.65  ( OK ),74.76  ( OK ),0.00  ( OK ),56.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8920.27  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 09:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.57  ( OK ),65.97  ( OK ),74.94  ( OK ),0.00  ( OK ),56.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9585.75  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 09:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.34  ( OK ),68.17  ( OK ),75.13  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10235.28  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 09:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.47  ( OK ),63.70  ( OK ),75.25  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10380.34  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 10:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.67  ( OK ),58.83  ( OK ),75.26  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10363.52  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 10:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.75  ( OK ),64.46  ( OK ),75.24  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10756.78  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 10:30:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.58  ( OK ),74.17  ( OK ),75.48  ( OK ),0.00  ( OK ),56.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11425.59  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 10:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.68  ( OK ),81.82  ( OK ),76.11  ( OK ),0.00  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11869.87  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 11:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.71  ( OK ),100.00  ( OK ),76.37  ( OK ),0.00  ( OK ),57.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12255.79  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 11:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.68  ( OK ),100.00  ( OK ),76.46  ( OK ),0.00  ( OK ),58.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12342.99  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 11:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),57.55  ( OK ),100.00  ( OK ),76.51  ( OK ),0.00  ( OK ),59.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12407.89  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 11:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),59.03  ( OK ),100.00  ( OK ),76.52  ( OK ),0.00  ( OK ),60.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13337.95  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 12:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.18  ( OK ),100.00  ( OK ),76.56  ( OK ),0.00  ( OK ),61.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13059.58  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 12:15:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),60.37  ( OK ),100.00  ( OK ),76.55  ( OK ),0.00  ( OK ),62.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12782.39  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 12:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),61.30  ( OK ),100.00  ( OK ),76.57  ( OK ),0.00  ( OK ),63.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13231.35  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 12:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),61.65  ( OK ),100.00  ( OK ),76.58  ( OK ),0.00  ( OK ),63.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13404.84  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 13:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),61.96  ( OK ),100.00  ( OK ),76.56  ( OK ),0.00  ( OK ),64.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13648.03  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 13:15:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),62.48  ( OK ),100.00  ( OK ),76.49  ( OK ),0.00  ( OK ),64.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14186.47  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 13:30:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),63.66  ( OK ),100.00  ( OK ),76.53  ( OK ),0.00  ( OK ),65.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15916.79  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 13:45:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),63.88  ( OK ),100.00  ( OK ),76.63  ( OK ),0.00  ( OK ),65.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17213.24  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 14:00:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),64.79  ( OK ),100.00  ( OK ),76.63  ( OK ),0.00  ( OK ),66.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18534.31  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 14:15:00  CDT,100.00  ( OK ),1.41  ( OK ),1.50  ( OK ),65.41  ( OK ),100.00  ( OK ),76.71  ( OK ),0.00  ( OK ),67.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20030.80  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 14:30:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),65.39  ( OK ),100.00  ( OK ),76.64  ( OK ),0.00  ( OK ),67.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),21207.79  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 14:45:00  CDT,100.00  ( OK ),1.40  ( OK ),1.50  ( OK ),66.58  ( OK ),100.00  ( OK ),76.70  ( OK ),0.00  ( OK ),68.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),22569.34  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 15:00:00  CDT,100.00  ( OK ),1.40  ( OK ),1.50  ( OK ),66.20  ( OK ),100.00  ( OK ),76.74  ( OK ),0.00  ( OK ),68.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),23433.07  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 15:15:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),67.22  ( OK ),100.00  ( OK ),76.79  ( OK ),0.00  ( OK ),69.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),24181.42  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 15:30:00  CDT,100.00  ( OK ),1.40  ( OK ),1.50  ( OK ),66.98  ( OK ),100.00  ( OK ),76.84  ( OK ),0.00  ( OK ),69.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),25477.61  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 15:45:00  CDT,100.00  ( OK ),1.40  ( OK ),1.50  ( OK ),67.49  ( OK ),100.00  ( OK ),76.92  ( OK ),0.00  ( OK ),69.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),26670.71  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 16:00:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),67.79  ( OK ),100.00  ( OK ),77.02  ( OK ),0.00  ( OK ),70.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),27614.42  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 16:15:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),68.12  ( OK ),100.00  ( OK ),77.10  ( OK ),0.00  ( OK ),73.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),28482.13  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 16:30:00  CDT,44.19  ( OK ),1.77  ( OK ),1.50  ( OK ),67.69  ( OK ),100.00  ( OK ),76.87  ( OK ),0.00  ( OK ),53.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),24332.33  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 16:45:00  CDT,25.18  ( OK ),1.75  ( OK ),1.50  ( OK ),67.95  ( OK ),100.00  ( OK ),76.08  ( OK ),0.00  ( OK ),55.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20161.69  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 17:00:00  CDT,21.75  ( OK ),1.70  ( OK ),1.50  ( OK ),66.66  ( OK ),100.00  ( OK ),75.71  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17512.11  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 17:15:00  CDT,19.83  ( OK ),1.63  ( OK ),1.50  ( OK ),67.03  ( OK ),100.00  ( OK ),75.59  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15494.97  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 17:30:00  CDT,21.20  ( OK ),1.59  ( OK ),1.50  ( OK ),67.88  ( OK ),100.00  ( OK ),75.54  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14202.27  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 17:45:00  CDT,19.56  ( OK ),1.58  ( OK ),1.50  ( OK ),67.55  ( OK ),100.00  ( OK ),75.56  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12413.80  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 18:00:00  CDT,17.10  ( OK ),1.57  ( OK ),1.50  ( OK ),67.91  ( OK ),100.00  ( OK ),75.54  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10877.58  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 18:15:00  CDT,20.80  ( OK ),1.58  ( OK ),1.50  ( OK ),67.94  ( OK ),100.00  ( OK ),75.57  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10293.60  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 18:30:00  CDT,19.11  ( OK ),1.52  ( OK ),1.50  ( OK ),70.44  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),55.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10313.34  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 18:45:00  CDT,18.01  ( OK ),1.51  ( OK ),1.50  ( OK ),70.42  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10166.80  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 19:00:00  CDT,21.75  ( OK ),1.55  ( OK ),1.50  ( OK ),70.48  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9092.62  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 19:15:00  CDT,18.40  ( OK ),1.53  ( OK ),1.50  ( OK ),70.50  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9272.28  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 19:30:00  CDT,17.65  ( OK ),1.52  ( OK ),1.50  ( OK ),70.38  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9303.52  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 19:45:00  CDT,16.85  ( OK ),1.52  ( OK ),1.50  ( OK ),70.48  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8660.50  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 20:00:00  CDT,16.73  ( OK ),1.52  ( OK ),1.50  ( OK ),70.49  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8334.58  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 20:15:00  CDT,18.18  ( OK ),1.51  ( OK ),1.50  ( OK ),64.76  ( OK ),100.00  ( OK ),73.95  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8098.71  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 20:30:00  CDT,10.50  ( OK ),1.49  ( OK ),1.50  ( OK ),63.63  ( OK ),100.00  ( OK ),74.77  ( OK ),0.00  ( OK ),55.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7956.98  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 20:45:00  CDT,7.73  ( OK ),1.51  ( OK ),1.50  ( OK ),62.57  ( OK ),100.00  ( OK ),75.02  ( OK ),0.00  ( OK ),55.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7634.08  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 21:00:00  CDT,17.13  ( OK ),1.51  ( OK ),1.50  ( OK ),61.33  ( OK ),100.00  ( OK ),75.07  ( OK ),0.00  ( OK ),56.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7532.91  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 21:15:00  CDT,15.65  ( OK ),1.49  ( OK ),1.50  ( OK ),60.59  ( OK ),100.00  ( OK ),75.11  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7729.76  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 21:30:00  CDT,4.87  ( OK ),1.51  ( OK ),1.50  ( OK ),59.60  ( OK ),100.00  ( OK ),75.09  ( OK ),0.00  ( OK ),55.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7448.26  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 21:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.17  ( OK ),100.00  ( OK ),75.07  ( OK ),0.00  ( OK ),61.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8151.11  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 22:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),60.46  ( OK ),100.00  ( OK ),75.11  ( OK ),0.00  ( OK ),62.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8115.66  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.58  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),63.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.18  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),64.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.56  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),65.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.84  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),65.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.04  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),65.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.21  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),65.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  Apr 25 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.33  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),65.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.43  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),65.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.54  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),65.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.62  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),65.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.70  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),65.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.71  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),65.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.78  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),65.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.87  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),65.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.97  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),65.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.08  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),65.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.23  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),65.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.34  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),65.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.45  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),65.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.66  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),65.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.74  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),66.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.83  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),66.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.67  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),66.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.94  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),66.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.37  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),66.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.08  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),66.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.90  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),66.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.85  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),66.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.75  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),66.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.57  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),66.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.47  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),66.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.52  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),66.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 06:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.35  ( OK ),42.09  ( OK ),74.15  ( OK ),0.00  ( OK ),55.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14391.07  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 06:30:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.18  ( OK ),43.92  ( OK ),73.69  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10759.92  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 06:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.83  ( OK ),43.03  ( OK ),73.68  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11454.37  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 07:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.22  ( OK ),45.01  ( OK ),73.72  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10592.40  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 07:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.46  ( OK ),50.95  ( OK ),73.79  ( OK ),0.00  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10473.39  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 07:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.10  ( OK ),52.70  ( OK ),73.91  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10084.15  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 07:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.01  ( OK ),52.33  ( OK ),74.02  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9868.11  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 08:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.40  ( OK ),54.50  ( OK ),74.06  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8786.61  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 08:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.43  ( OK ),56.31  ( OK ),74.17  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9407.58  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 08:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.85  ( OK ),53.15  ( OK ),74.24  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9903.88  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 08:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.93  ( OK ),51.63  ( OK ),74.23  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10162.65  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 09:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.37  ( OK ),54.17  ( OK ),74.20  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10252.47  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 09:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.70  ( OK ),54.24  ( OK ),74.23  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10005.28  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 09:30:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.07  ( OK ),44.27  ( OK ),74.18  ( OK ),0.00  ( OK ),55.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11469.25  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 09:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.66  ( OK ),45.14  ( OK ),74.00  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10991.31  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 10:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.63  ( OK ),45.22  ( OK ),73.94  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11252.74  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 10:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.21  ( OK ),48.04  ( OK ),73.92  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11498.30  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 10:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.66  ( OK ),44.77  ( OK ),73.91  ( OK ),0.00  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11566.32  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 10:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.34  ( OK ),49.32  ( OK ),73.86  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11720.46  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 11:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.94  ( OK ),48.75  ( OK ),73.87  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11935.91  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 11:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.65  ( OK ),48.84  ( OK ),73.87  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12432.41  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 11:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.44  ( OK ),45.94  ( OK ),73.92  ( OK ),0.00  ( OK ),55.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12366.73  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 11:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.82  ( OK ),44.85  ( OK ),73.88  ( OK ),0.00  ( OK ),55.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12556.62  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 12:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.89  ( OK ),44.47  ( OK ),73.85  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12231.65  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 12:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.83  ( OK ),51.06  ( OK ),73.79  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13197.82  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 12:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.93  ( OK ),46.34  ( OK ),73.81  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12181.05  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 12:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.39  ( OK ),48.17  ( OK ),73.80  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11695.59  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 13:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.35  ( OK ),35.42  ( OK ),73.92  ( OK ),0.00  ( OK ),55.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11153.70  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 13:15:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.74  ( OK ),36.80  ( OK ),73.87  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11737.24  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 13:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.67  ( OK ),34.90  ( OK ),73.87  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11994.16  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 13:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.43  ( OK ),39.94  ( OK ),73.74  ( OK ),0.00  ( OK ),56.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12224.80  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 14:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.36  ( OK ),35.59  ( OK ),73.83  ( OK ),0.00  ( OK ),55.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12466.91  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 14:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.92  ( OK ),35.62  ( OK ),73.79  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12388.57  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 14:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.11  ( OK ),35.74  ( OK ),73.76  ( OK ),0.00  ( OK ),55.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12657.97  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 14:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.62  ( OK ),34.55  ( OK ),73.75  ( OK ),0.00  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12583.29  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 15:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.77  ( OK ),33.08  ( OK ),73.70  ( OK ),0.00  ( OK ),55.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12741.96  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 15:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.80  ( OK ),31.97  ( OK ),73.68  ( OK ),0.00  ( OK ),55.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12730.97  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 15:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.18  ( OK ),33.69  ( OK ),73.65  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12558.68  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 15:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.06  ( OK ),34.81  ( OK ),73.65  ( OK ),0.00  ( OK ),56.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12476.02  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 16:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.56  ( OK ),34.15  ( OK ),73.63  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12312.38  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 16:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.81  ( OK ),31.11  ( OK ),73.62  ( OK ),0.00  ( OK ),55.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12298.44  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 16:30:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),54.23  ( OK ),33.12  ( OK ),73.62  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10191.89  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 16:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.74  ( OK ),36.76  ( OK ),73.74  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10045.16  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 17:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.86  ( OK ),35.03  ( OK ),73.81  ( OK ),0.00  ( OK ),55.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9820.44  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 17:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.94  ( OK ),34.65  ( OK ),73.82  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9002.82  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 17:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.91  ( OK ),35.92  ( OK ),73.83  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8205.37  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 17:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.90  ( OK ),37.68  ( OK ),73.85  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7999.17  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 18:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.89  ( OK ),35.60  ( OK ),73.87  ( OK ),0.00  ( OK ),55.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7664.88  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 18:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.43  ( OK ),36.04  ( OK ),73.86  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8778.68  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 18:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.70  ( OK ),31.45  ( OK ),73.85  ( OK ),0.00  ( OK ),55.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8090.33  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 18:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.30  ( OK ),32.58  ( OK ),73.87  ( OK ),0.00  ( OK ),55.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7057.91  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 19:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.51  ( OK ),29.04  ( OK ),73.85  ( OK ),0.00  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7928.85  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 19:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.74  ( OK ),40.00  ( OK ),73.79  ( OK ),0.00  ( OK ),56.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7760.60  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 19:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.35  ( OK ),38.06  ( OK ),73.81  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7724.80  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 19:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.72  ( OK ),35.69  ( OK ),73.84  ( OK ),0.00  ( OK ),55.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7616.31  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 20:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.38  ( OK ),31.27  ( OK ),73.86  ( OK ),0.00  ( OK ),55.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7565.47  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 20:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.75  ( OK ),34.25  ( OK ),73.84  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7637.11  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 20:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.61  ( OK ),36.97  ( OK ),73.83  ( OK ),0.00  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7614.10  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 20:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.50  ( OK ),36.46  ( OK ),73.80  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7810.47  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 21:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),57.77  ( OK ),0.00  ( OK ),73.69  ( OK ),1.10  ( OK ),55.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7950.63  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 21:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),59.01  ( OK ),82.06  ( OK ),73.64  ( OK ),0.00  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7604.70  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 21:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),50.74  ( OK ),49.29  ( OK ),73.74  ( OK ),0.00  ( OK ),57.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7538.78  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 21:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),51.82  ( OK ),54.93  ( OK ),73.73  ( OK ),0.00  ( OK ),57.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7453.89  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 22:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),48.28  ( OK ),36.89  ( OK ),73.78  ( OK ),0.00  ( OK ),57.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7409.15  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.83  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),58.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.53  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),59.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.78  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),59.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.97  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),60.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.14  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),60.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),60.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  Apr 26 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.48  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),60.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.68  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),60.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.86  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),60.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.06  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),60.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.13  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),60.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.27  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),61.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.46  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),61.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.69  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),61.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.88  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),61.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.05  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),61.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.28  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),61.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.43  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),61.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.57  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),61.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.77  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),61.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
