TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Sun  Apr 27 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.99  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),62.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.16  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),62.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.35  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),62.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.52  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),62.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.61  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( OK ),62.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.71  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),62.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.83  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),62.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.93  ( OK ),0.00  ( OK ),76.15  ( OK ),0.00  ( OK ),63.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.96  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),63.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.00  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),63.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.29  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),63.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.39  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),63.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 06:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.47  ( OK ),45.83  ( OK ),74.30  ( OK ),0.00  ( OK ),55.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11992.05  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 06:30:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.93  ( OK ),44.63  ( OK ),73.94  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10239.56  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 06:45:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.03  ( OK ),44.33  ( OK ),73.85  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9412.14  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 07:00:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.83  ( OK ),43.58  ( OK ),73.87  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8770.16  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 07:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.66  ( OK ),41.80  ( OK ),73.89  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9075.87  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 07:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.38  ( OK ),45.24  ( OK ),73.90  ( OK ),0.00  ( OK ),56.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8485.75  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 07:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.41  ( OK ),48.32  ( OK ),73.89  ( OK ),0.00  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8994.76  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 08:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.89  ( OK ),46.67  ( OK ),73.91  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8300.51  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 08:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.52  ( OK ),43.08  ( OK ),73.94  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8316.74  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 08:30:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.79  ( OK ),42.24  ( OK ),73.97  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8657.40  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 08:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.10  ( OK ),42.38  ( OK ),73.96  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8929.80  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 09:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.14  ( OK ),42.08  ( OK ),73.97  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9024.47  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 09:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.76  ( OK ),40.48  ( OK ),73.95  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9258.11  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 09:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.74  ( OK ),35.22  ( OK ),74.01  ( OK ),0.00  ( OK ),55.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9249.20  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 09:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.41  ( OK ),41.40  ( OK ),74.02  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9446.32  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 10:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.88  ( OK ),41.85  ( OK ),74.06  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9447.08  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 10:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.41  ( OK ),48.19  ( OK ),74.15  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9109.62  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 10:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.74  ( OK ),51.68  ( OK ),74.28  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9127.72  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 10:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.26  ( OK ),52.45  ( OK ),74.40  ( OK ),0.00  ( OK ),56.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8207.87  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 11:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.31  ( OK ),51.77  ( OK ),74.42  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8888.30  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 11:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.13  ( OK ),54.83  ( OK ),74.55  ( OK ),0.00  ( OK ),56.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9175.62  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 11:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.39  ( OK ),49.88  ( OK ),74.63  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8471.03  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 11:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.06  ( OK ),49.73  ( OK ),74.70  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9490.02  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 12:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.56  ( OK ),57.91  ( OK ),74.72  ( OK ),0.00  ( OK ),56.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8701.27  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 12:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.11  ( OK ),59.63  ( OK ),74.85  ( OK ),0.00  ( OK ),56.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8990.64  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 12:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.61  ( OK ),60.94  ( OK ),75.19  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9453.88  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 12:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.32  ( OK ),63.83  ( OK ),75.52  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8204.16  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 13:00:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.68  ( OK ),73.64  ( OK ),75.64  ( OK ),0.00  ( OK ),56.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9652.69  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 13:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.54  ( OK ),90.42  ( OK ),75.73  ( OK ),0.00  ( OK ),57.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8977.69  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 13:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.21  ( OK ),100.00  ( OK ),75.78  ( OK ),0.00  ( OK ),58.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9398.70  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 13:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),57.41  ( OK ),100.00  ( OK ),75.81  ( OK ),0.00  ( OK ),58.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10224.34  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 14:00:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),57.52  ( OK ),100.00  ( OK ),75.87  ( OK ),0.00  ( OK ),59.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9444.94  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 14:15:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),57.73  ( OK ),100.00  ( OK ),75.90  ( OK ),0.00  ( OK ),60.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10637.58  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 14:30:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),58.88  ( OK ),100.00  ( OK ),75.97  ( OK ),0.00  ( OK ),60.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10714.71  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 14:45:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),58.92  ( OK ),100.00  ( OK ),76.00  ( OK ),0.00  ( OK ),60.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12161.56  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 15:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.01  ( OK ),100.00  ( OK ),76.03  ( OK ),0.00  ( OK ),61.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11360.90  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 15:15:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),60.29  ( OK ),100.00  ( OK ),76.03  ( OK ),0.00  ( OK ),61.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12557.53  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 15:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.15  ( OK ),100.00  ( OK ),76.05  ( OK ),0.00  ( OK ),62.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12258.72  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 15:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),60.40  ( OK ),100.00  ( OK ),76.05  ( OK ),0.00  ( OK ),62.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12925.03  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 16:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),60.62  ( OK ),100.00  ( OK ),76.11  ( OK ),0.00  ( OK ),62.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12793.06  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 16:15:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),60.13  ( OK ),100.00  ( OK ),76.10  ( OK ),0.00  ( OK ),62.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13724.40  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 16:30:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),60.17  ( OK ),100.00  ( OK ),76.05  ( OK ),0.00  ( OK ),62.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12640.78  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 16:45:00  CDT,100.00  ( OK ),1.57  ( OK ),1.50  ( OK ),59.96  ( OK ),100.00  ( OK ),76.03  ( OK ),0.00  ( OK ),62.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11043.03  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 17:00:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),60.06  ( OK ),100.00  ( OK ),75.99  ( OK ),0.00  ( OK ),62.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10925.74  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 17:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),59.78  ( OK ),100.00  ( OK ),75.97  ( OK ),0.00  ( OK ),62.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10916.60  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 17:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),59.52  ( OK ),100.00  ( OK ),75.93  ( OK ),0.00  ( OK ),61.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10474.67  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 17:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),59.38  ( OK ),100.00  ( OK ),75.91  ( OK ),0.00  ( OK ),61.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10426.53  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 18:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),59.44  ( OK ),100.00  ( OK ),75.89  ( OK ),0.00  ( OK ),61.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10386.83  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 18:15:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),59.33  ( OK ),100.00  ( OK ),75.83  ( OK ),0.00  ( OK ),61.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9693.60  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 18:30:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),58.61  ( OK ),100.00  ( OK ),75.80  ( OK ),0.00  ( OK ),61.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9359.21  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 18:45:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.20  ( OK ),100.00  ( OK ),75.79  ( OK ),0.00  ( OK ),57.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9271.61  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 19:00:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.32  ( OK ),100.00  ( OK ),75.73  ( OK ),0.00  ( OK ),57.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8847.16  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.11  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),59.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.88  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),61.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.45  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),62.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.90  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),63.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.20  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),63.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.35  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),63.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.43  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),63.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.49  ( OK ),0.00  ( OK ),76.15  ( OK ),0.00  ( OK ),63.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.56  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),63.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.60  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),64.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.61  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),63.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.63  ( OK ),0.00  ( OK ),76.57  ( OK ),0.00  ( OK ),63.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.63  ( OK ),0.00  ( OK ),76.64  ( OK ),0.00  ( OK ),63.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.72  ( OK ),0.00  ( OK ),76.72  ( OK ),0.00  ( OK ),63.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.85  ( OK ),0.00  ( OK ),76.72  ( OK ),0.00  ( OK ),63.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.99  ( OK ),0.00  ( OK ),76.75  ( OK ),0.00  ( OK ),63.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.01  ( OK ),0.00  ( OK ),76.80  ( OK ),0.00  ( OK ),63.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.12  ( OK ),0.00  ( OK ),76.84  ( OK ),0.00  ( OK ),63.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  Apr 27 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.29  ( OK ),0.00  ( OK ),76.84  ( OK ),0.00  ( OK ),64.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.38  ( OK ),0.00  ( OK ),76.85  ( OK ),0.00  ( OK ),64.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.49  ( OK ),0.00  ( OK ),76.88  ( OK ),0.00  ( OK ),64.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.61  ( OK ),0.00  ( OK ),76.91  ( OK ),0.00  ( OK ),64.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.76  ( OK ),0.00  ( OK ),76.92  ( OK ),0.00  ( OK ),64.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.01  ( OK ),0.00  ( OK ),76.96  ( OK ),0.00  ( OK ),64.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.17  ( OK ),0.00  ( OK ),76.95  ( OK ),0.00  ( OK ),64.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.30  ( OK ),0.00  ( OK ),76.93  ( OK ),0.00  ( OK ),64.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.36  ( OK ),0.00  ( OK ),76.92  ( OK ),0.00  ( OK ),64.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.33  ( OK ),0.00  ( OK ),76.91  ( OK ),0.00  ( OK ),64.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.28  ( OK ),0.00  ( OK ),76.91  ( OK ),0.00  ( OK ),64.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.26  ( OK ),0.00  ( OK ),76.94  ( OK ),0.00  ( OK ),64.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.31  ( OK ),0.00  ( OK ),76.94  ( OK ),0.00  ( OK ),64.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.27  ( OK ),0.00  ( OK ),76.94  ( OK ),0.00  ( OK ),64.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.25  ( OK ),0.00  ( OK ),77.01  ( OK ),0.00  ( OK ),64.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.29  ( OK ),0.00  ( OK ),77.02  ( OK ),0.00  ( OK ),64.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.33  ( OK ),0.00  ( OK ),77.05  ( OK ),0.00  ( OK ),65.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.33  ( OK ),0.00  ( OK ),77.06  ( OK ),0.00  ( OK ),65.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.34  ( OK ),0.00  ( OK ),77.09  ( OK ),0.00  ( OK ),65.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.43  ( OK ),0.00  ( OK ),77.09  ( OK ),0.00  ( OK ),65.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 04:45:00  CDT,,0.00  ( OK ),1.50  ( OK ),61.52  ( OK ),0.00  ( OK ),77.11  ( OK ),0.00  ( OK ),65.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 05:00:00  CDT,0.00  ( Interpolated ),0.00  ( OK ),1.50  ( OK ),61.62  ( OK ),0.00  ( OK ),77.11  ( OK ),0.00  ( OK ),65.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 05:15:00  CDT,,0.00  ( OK ),1.50  ( OK ),61.60  ( OK ),0.00  ( OK ),76.88  ( OK ),0.00  ( OK ),65.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 05:30:00  CDT,0.00  ( Interpolated ),0.00  ( OK ),1.50  ( OK ),62.02  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),64.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 05:45:00  CDT,,0.00  ( OK ),1.50  ( OK ),62.30  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),64.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 06:00:00  CDT,0.00  ( Interpolated ),0.00  ( OK ),1.50  ( OK ),62.43  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),65.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 06:15:00  CDT,,1.51  ( OK ),1.50  ( OK ),53.48  ( OK ),46.20  ( OK ),74.34  ( OK ),0.00  ( OK ),55.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12470.67  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 06:30:00  CDT,0.00  ( Interpolated ),1.56  ( OK ),1.50  ( OK ),54.02  ( OK ),47.52  ( OK ),74.02  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9858.31  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 06:45:00  CDT,,1.54  ( OK ),1.50  ( OK ),53.93  ( OK ),47.75  ( OK ),74.05  ( OK ),0.00  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8698.60  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 07:00:00  CDT,0.00  ( Interpolated ),1.53  ( OK ),1.50  ( OK ),53.97  ( OK ),47.40  ( OK ),74.14  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8085.47  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 07:15:00  CDT,,1.54  ( OK ),1.50  ( OK ),54.12  ( OK ),48.22  ( OK ),74.18  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7383.85  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 07:30:00  CDT,0.00  ( Interpolated ),1.52  ( OK ),1.50  ( OK ),54.00  ( OK ),49.40  ( OK ),74.29  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7492.92  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 07:45:00  CDT,,1.51  ( OK ),1.50  ( OK ),53.91  ( OK ),48.45  ( OK ),74.42  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6838.54  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 08:00:00  CDT,0.00  ( Interpolated ),1.51  ( OK ),1.50  ( OK ),54.09  ( OK ),48.27  ( OK ),74.57  ( OK ),0.00  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6478.53  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 08:15:00  CDT,,1.51  ( OK ),1.50  ( OK ),54.14  ( OK ),50.72  ( OK ),74.67  ( OK ),0.00  ( OK ),56.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6518.85  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 08:30:00  CDT,0.00  ( Interpolated ),1.50  ( OK ),1.50  ( OK ),54.27  ( OK ),53.75  ( OK ),74.78  ( OK ),0.00  ( OK ),56.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6344.35  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 08:45:00  CDT,,1.51  ( OK ),1.50  ( OK ),53.51  ( OK ),50.54  ( OK ),74.92  ( OK ),0.00  ( OK ),56.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6280.43  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 09:00:00  CDT,0.00  ( Interpolated ),1.50  ( OK ),1.50  ( OK ),53.82  ( OK ),47.85  ( OK ),74.92  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6001.42  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 09:15:00  CDT,,1.49  ( OK ),1.50  ( OK ),54.54  ( OK ),48.40  ( OK ),74.88  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6036.94  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 09:30:00  CDT,0.00  ( Interpolated ),1.50  ( OK ),1.50  ( OK ),54.13  ( OK ),52.99  ( OK ),74.86  ( OK ),0.00  ( OK ),56.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6049.39  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 09:45:00  CDT,,1.51  ( OK ),1.50  ( OK ),54.09  ( OK ),51.72  ( OK ),74.89  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6014.12  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 10:00:00  CDT,0.00  ( Interpolated ),1.51  ( OK ),1.50  ( OK ),54.35  ( OK ),57.02  ( OK ),74.97  ( OK ),0.00  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6130.46  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 10:15:00  CDT,,1.49  ( OK ),1.50  ( OK ),54.20  ( OK ),54.53  ( OK ),75.13  ( OK ),0.00  ( OK ),56.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6181.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 10:30:00  CDT,0.00  ( Interpolated ),1.51  ( OK ),1.50  ( OK ),53.68  ( OK ),54.70  ( OK ),75.20  ( OK ),0.00  ( OK ),56.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6239.90  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 10:45:00  CDT,,1.50  ( OK ),1.50  ( OK ),53.55  ( OK ),47.91  ( OK ),75.20  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6185.04  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 11:00:00  CDT,0.00  ( Interpolated ),1.50  ( OK ),1.50  ( OK ),54.28  ( OK ),48.76  ( OK ),75.08  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6182.82  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 11:15:00  CDT,,1.50  ( OK ),1.50  ( OK ),54.19  ( OK ),53.10  ( OK ),74.98  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6284.87  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 11:30:00  CDT,0.00  ( Interpolated ),1.49  ( OK ),1.50  ( OK ),54.05  ( OK ),50.57  ( OK ),75.04  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6281.83  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 11:45:00  CDT,,1.51  ( OK ),1.50  ( OK ),53.73  ( OK ),50.57  ( OK ),74.98  ( OK ),0.00  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6410.09  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 12:00:00  CDT,0.00  ( Interpolated ),1.51  ( OK ),1.50  ( OK ),54.26  ( OK ),55.40  ( OK ),75.03  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6490.22  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 12:15:00  CDT,,1.50  ( OK ),1.50  ( OK ),54.35  ( OK ),59.56  ( OK ),75.12  ( OK ),0.00  ( OK ),56.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6580.01  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 12:30:00  CDT,0.00  ( Interpolated ),1.49  ( OK ),1.50  ( OK ),54.29  ( OK ),64.83  ( OK ),75.31  ( OK ),0.00  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6772.69  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 12:45:00  CDT,,1.50  ( OK ),1.50  ( OK ),54.26  ( OK ),67.24  ( OK ),75.49  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6457.86  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 13:00:00  CDT,0.00  ( Interpolated ),1.50  ( OK ),1.50  ( OK ),54.20  ( OK ),71.18  ( OK ),75.64  ( OK ),0.00  ( OK ),56.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6175.30  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 13:15:00  CDT,,1.48  ( OK ),1.50  ( OK ),54.37  ( OK ),75.61  ( OK ),75.94  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6987.91  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 13:30:00  CDT,0.00  ( Interpolated ),1.49  ( OK ),1.50  ( OK ),53.99  ( OK ),76.32  ( OK ),76.20  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6825.74  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 13:45:00  CDT,,1.52  ( OK ),1.50  ( OK ),53.72  ( OK ),74.20  ( OK ),76.32  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5983.58  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 14:00:00  CDT,0.00  ( Interpolated ),1.49  ( OK ),1.50  ( OK ),52.92  ( OK ),61.34  ( OK ),76.41  ( OK ),0.00  ( OK ),55.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6989.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 14:15:00  CDT,,1.51  ( OK ),1.50  ( OK ),53.03  ( OK ),50.42  ( OK ),76.45  ( OK ),0.00  ( OK ),55.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6089.20  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 14:30:00  CDT,0.00  ( Interpolated ),1.45  ( OK ),1.50  ( OK ),54.12  ( OK ),48.58  ( OK ),76.32  ( OK ),0.00  ( OK ),55.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6123.29  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 14:45:00  CDT,,1.50  ( OK ),1.50  ( OK ),54.75  ( OK ),55.84  ( OK ),76.16  ( OK ),0.00  ( OK ),56.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6225.42  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 15:00:00  CDT,0.00  ( Interpolated ),1.52  ( OK ),1.50  ( OK ),55.24  ( OK ),73.06  ( OK ),76.21  ( OK ),0.00  ( OK ),57.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6194.31  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 15:15:00  CDT,,1.47  ( OK ),1.50  ( OK ),55.97  ( OK ),94.57  ( OK ),76.43  ( OK ),0.00  ( OK ),57.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6417.97  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 15:30:00  CDT,0.00  ( Interpolated ),1.51  ( OK ),1.50  ( OK ),55.91  ( OK ),100.00  ( OK ),76.55  ( OK ),0.00  ( OK ),57.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6691.28  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 15:45:00  CDT,,1.51  ( OK ),1.50  ( OK ),57.29  ( OK ),100.00  ( OK ),76.62  ( OK ),0.00  ( OK ),58.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6355.01  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 16:00:00  CDT,0.00  ( Interpolated ),1.51  ( OK ),1.50  ( OK ),56.67  ( OK ),100.00  ( OK ),76.69  ( OK ),0.00  ( OK ),59.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6342.32  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 16:15:00  CDT,,1.51  ( OK ),1.50  ( OK ),56.04  ( OK ),100.00  ( OK ),76.71  ( OK ),0.00  ( OK ),58.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6075.63  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 16:30:00  CDT,0.00  ( Interpolated ),1.52  ( OK ),1.50  ( OK ),55.58  ( OK ),100.00  ( OK ),76.69  ( OK ),0.00  ( OK ),57.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5999.78  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 16:45:00  CDT,,1.52  ( OK ),1.50  ( OK ),55.41  ( OK ),100.00  ( OK ),76.70  ( OK ),0.00  ( OK ),57.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5930.89  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 17:00:00  CDT,0.00  ( Interpolated ),1.51  ( OK ),1.50  ( OK ),55.16  ( OK ),100.00  ( OK ),76.63  ( OK ),0.00  ( OK ),57.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5774.26  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 17:15:00  CDT,,1.50  ( OK ),1.50  ( OK ),54.88  ( OK ),100.00  ( OK ),76.57  ( OK ),0.00  ( OK ),56.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5731.38  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 17:30:00  CDT,0.00  ( Interpolated ),1.51  ( OK ),1.50  ( OK ),54.40  ( OK ),100.00  ( OK ),76.49  ( OK ),0.00  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5687.11  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 17:45:00  CDT,,1.49  ( OK ),1.50  ( OK ),54.13  ( OK ),100.00  ( OK ),76.40  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5715.49  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 18:00:00  CDT,0.00  ( Interpolated ),1.51  ( OK ),1.50  ( OK ),54.10  ( OK ),100.00  ( OK ),76.37  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5792.30  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 18:15:00  CDT,,0.00  ( OK ),1.50  ( OK ),55.91  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),57.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 18:30:00  CDT,0.00  ( Interpolated ),0.00  ( OK ),1.50  ( OK ),56.69  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),59.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 18:45:00  CDT,,0.00  ( OK ),1.50  ( OK ),57.11  ( OK ),0.00  ( OK ),76.45  ( OK ),0.00  ( OK ),59.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 19:00:00  CDT,0.00  ( Interpolated ),0.00  ( OK ),1.50  ( OK ),57.34  ( OK ),0.00  ( OK ),76.72  ( OK ),0.00  ( OK ),60.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 19:15:00  CDT,,0.00  ( OK ),1.50  ( OK ),57.60  ( OK ),0.00  ( OK ),76.80  ( OK ),0.00  ( OK ),60.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 19:30:00  CDT,0.00  ( Interpolated ),0.00  ( OK ),1.50  ( OK ),57.81  ( OK ),0.00  ( OK ),76.83  ( OK ),0.00  ( OK ),60.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 19:45:00  CDT,,0.00  ( OK ),1.50  ( OK ),57.90  ( OK ),0.00  ( OK ),76.84  ( OK ),0.00  ( OK ),60.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 20:00:00  CDT,0.00  ( Interpolated ),0.00  ( OK ),1.50  ( OK ),58.07  ( OK ),0.00  ( OK ),76.78  ( OK ),0.00  ( OK ),60.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 20:15:00  CDT,,0.00  ( OK ),1.50  ( OK ),58.28  ( OK ),0.00  ( OK ),76.71  ( OK ),0.00  ( OK ),60.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 20:30:00  CDT,0.00  ( Interpolated ),0.00  ( OK ),1.50  ( OK ),58.39  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),60.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 20:45:00  CDT,,0.00  ( OK ),1.50  ( OK ),59.13  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),60.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 21:00:00  CDT,0.00  ( Interpolated ),0.00  ( OK ),1.50  ( OK ),59.41  ( OK ),0.00  ( OK ),76.12  ( OK ),0.00  ( OK ),61.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 21:15:00  CDT,,0.00  ( OK ),1.50  ( OK ),59.75  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),62.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 21:30:00  CDT,0.00  ( Interpolated ),0.00  ( OK ),1.50  ( OK ),59.93  ( OK ),0.00  ( OK ),76.75  ( OK ),0.00  ( OK ),62.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 21:45:00  CDT,,0.00  ( OK ),1.50  ( OK ),60.17  ( OK ),0.00  ( OK ),76.93  ( OK ),0.00  ( OK ),62.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 22:00:00  CDT,0.00  ( Interpolated ),0.00  ( OK ),1.50  ( OK ),60.31  ( OK ),0.00  ( OK ),77.02  ( OK ),0.00  ( OK ),62.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 22:15:00  CDT,,0.00  ( OK ),1.50  ( OK ),60.47  ( OK ),0.00  ( OK ),77.07  ( OK ),0.00  ( OK ),63.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 22:30:00  CDT,0.00  ( Interpolated ),0.00  ( OK ),1.50  ( OK ),60.50  ( OK ),0.00  ( OK ),76.95  ( OK ),0.00  ( OK ),63.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 22:45:00  CDT,,0.00  ( OK ),1.50  ( OK ),60.60  ( OK ),0.00  ( OK ),77.09  ( OK ),0.00  ( OK ),63.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 23:00:00  CDT,0.00  ( Interpolated ),0.00  ( OK ),1.50  ( OK ),60.76  ( OK ),0.00  ( OK ),77.12  ( OK ),0.00  ( OK ),63.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 23:15:00  CDT,,0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),0.00  ( OK ),77.14  ( OK ),0.00  ( OK ),63.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 23:30:00  CDT,0.00  ( Interpolated ),0.00  ( OK ),1.50  ( OK ),60.96  ( OK ),0.00  ( OK ),77.15  ( OK ),0.00  ( OK ),63.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  Apr 28 23:45:00  CDT,,0.00  ( OK ),1.50  ( OK ),61.13  ( OK ),0.00  ( OK ),77.15  ( OK ),0.00  ( OK ),63.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 00:00:00  CDT,0.00  ( Interpolated ),0.00  ( OK ),1.50  ( OK ),61.33  ( OK ),0.00  ( OK ),77.11  ( OK ),0.00  ( OK ),64.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 00:15:00  CDT,,0.00  ( OK ),1.50  ( OK ),61.47  ( OK ),0.00  ( OK ),77.11  ( OK ),0.00  ( OK ),64.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 00:30:00  CDT,0.00  ( Interpolated ),0.00  ( OK ),1.50  ( OK ),61.57  ( OK ),0.00  ( OK ),77.09  ( OK ),0.00  ( OK ),64.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 00:45:00  CDT,,0.00  ( OK ),1.50  ( OK ),61.66  ( OK ),0.00  ( OK ),77.10  ( OK ),0.00  ( OK ),64.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 01:00:00  CDT,0.00  ( Interpolated ),0.00  ( OK ),1.50  ( OK ),61.72  ( OK ),0.00  ( OK ),77.14  ( OK ),0.00  ( OK ),64.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 01:15:00  CDT,,0.00  ( OK ),1.50  ( OK ),61.82  ( OK ),0.00  ( OK ),77.17  ( OK ),0.00  ( OK ),64.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 01:30:00  CDT,0.00  ( Interpolated ),0.00  ( OK ),1.50  ( OK ),61.89  ( OK ),0.00  ( OK ),77.18  ( OK ),0.00  ( OK ),64.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 01:45:00  CDT,,0.00  ( OK ),1.50  ( OK ),61.94  ( OK ),0.00  ( OK ),77.22  ( OK ),0.00  ( OK ),64.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 02:00:00  CDT,0.00  ( Interpolated ),0.00  ( OK ),1.50  ( OK ),62.01  ( OK ),0.00  ( OK ),77.24  ( OK ),0.00  ( OK ),64.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 02:15:00  CDT,,0.00  ( OK ),1.50  ( OK ),61.98  ( OK ),0.00  ( OK ),77.24  ( OK ),0.00  ( OK ),64.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 02:30:00  CDT,0.00  ( Interpolated ),0.00  ( OK ),1.50  ( OK ),62.03  ( OK ),0.00  ( OK ),77.25  ( OK ),0.00  ( OK ),64.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 02:45:00  CDT,,0.00  ( OK ),1.50  ( OK ),62.10  ( OK ),0.00  ( OK ),77.19  ( OK ),0.00  ( OK ),64.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 03:00:00  CDT,0.00  ( Interpolated ),0.00  ( OK ),1.50  ( OK ),62.04  ( OK ),0.00  ( OK ),77.23  ( OK ),0.00  ( OK ),64.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 03:15:00  CDT,,0.00  ( OK ),1.50  ( OK ),62.12  ( OK ),0.00  ( OK ),77.24  ( OK ),0.00  ( OK ),65.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 03:30:00  CDT,0.00  ( Interpolated ),0.00  ( OK ),1.50  ( OK ),62.27  ( OK ),0.00  ( OK ),77.25  ( OK ),0.00  ( OK ),65.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 03:45:00  CDT,,0.00  ( OK ),1.50  ( OK ),62.27  ( OK ),0.00  ( OK ),77.24  ( OK ),0.00  ( OK ),65.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 04:00:00  CDT,0.00  ( Interpolated ),0.00  ( OK ),1.50  ( OK ),62.37  ( OK ),0.00  ( OK ),77.24  ( OK ),0.00  ( OK ),65.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 04:15:00  CDT,,0.00  ( OK ),1.50  ( OK ),62.39  ( OK ),0.00  ( OK ),77.28  ( OK ),0.00  ( OK ),65.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.44  ( OK ),0.00  ( OK ),77.30  ( OK ),0.00  ( OK ),65.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.52  ( OK ),0.00  ( OK ),77.31  ( OK ),0.00  ( OK ),65.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.61  ( OK ),0.00  ( OK ),77.32  ( OK ),0.00  ( OK ),65.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.80  ( OK ),0.00  ( OK ),77.03  ( OK ),0.00  ( OK ),65.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.07  ( OK ),0.00  ( OK ),76.46  ( OK ),0.00  ( OK ),65.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.29  ( OK ),0.00  ( OK ),76.12  ( OK ),0.00  ( OK ),65.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.43  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( OK ),65.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 06:15:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),52.35  ( OK ),50.62  ( OK ),75.64  ( OK ),0.00  ( OK ),54.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15128.96  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 06:30:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),53.76  ( OK ),46.58  ( OK ),74.46  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12386.66  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 06:45:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.31  ( OK ),49.19  ( OK ),74.32  ( OK ),0.00  ( OK ),56.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11264.49  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 07:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.51  ( OK ),55.83  ( OK ),74.42  ( OK ),0.00  ( OK ),56.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10607.10  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 07:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.76  ( OK ),64.53  ( OK ),74.68  ( OK ),0.00  ( OK ),56.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9568.74  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 07:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.10  ( OK ),66.00  ( OK ),75.01  ( OK ),0.00  ( OK ),56.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9135.50  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 07:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.17  ( OK ),67.48  ( OK ),75.21  ( OK ),0.00  ( OK ),56.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8768.81  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 08:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.16  ( OK ),70.53  ( OK ),75.63  ( OK ),0.00  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8421.71  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 08:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.10  ( OK ),71.42  ( OK ),75.93  ( OK ),0.00  ( OK ),56.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8162.07  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 08:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.12  ( OK ),72.97  ( OK ),76.37  ( OK ),0.00  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8081.43  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 08:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.30  ( OK ),75.72  ( OK ),76.66  ( OK ),0.00  ( OK ),56.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8643.48  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 09:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.29  ( OK ),80.92  ( OK ),76.96  ( OK ),0.00  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8879.61  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 09:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.42  ( OK ),87.78  ( OK ),77.16  ( OK ),0.00  ( OK ),56.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8809.57  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 09:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.56  ( OK ),93.11  ( OK ),77.24  ( OK ),0.00  ( OK ),56.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8803.57  ( OK ),0.00  ( Interpolated ),
