TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Tue  Apr 29 09:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.75  ( OK ),100.00  ( OK ),77.22  ( OK ),0.00  ( OK ),56.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9166.92  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 10:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.17  ( OK ),100.00  ( OK ),77.24  ( OK ),0.00  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9885.73  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 10:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.57  ( OK ),100.00  ( OK ),77.23  ( OK ),0.00  ( OK ),57.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10287.77  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 10:30:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),57.23  ( OK ),100.00  ( OK ),77.21  ( OK ),0.00  ( OK ),58.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11729.54  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 10:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),57.67  ( OK ),100.00  ( OK ),77.19  ( OK ),0.00  ( OK ),59.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11760.07  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 11:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),59.81  ( OK ),100.00  ( OK ),77.20  ( OK ),0.00  ( OK ),60.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12328.16  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 11:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),59.05  ( OK ),100.00  ( OK ),77.26  ( OK ),0.00  ( OK ),61.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11873.53  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 11:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.35  ( OK ),100.00  ( OK ),77.32  ( OK ),0.00  ( OK ),61.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12431.40  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 11:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.35  ( OK ),100.00  ( OK ),77.33  ( OK ),0.00  ( OK ),61.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12413.44  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 12:00:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.01  ( OK ),100.00  ( OK ),77.40  ( OK ),0.00  ( OK ),57.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11830.95  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 12:15:00  CDT,98.52  ( OK ),1.47  ( OK ),1.50  ( OK ),53.78  ( OK ),95.92  ( OK ),77.34  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12492.14  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 12:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.05  ( OK ),100.00  ( OK ),77.23  ( OK ),0.00  ( OK ),56.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11141.10  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 12:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.82  ( OK ),100.00  ( OK ),77.18  ( OK ),0.00  ( OK ),57.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11890.02  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 13:00:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),56.86  ( OK ),100.00  ( OK ),77.17  ( OK ),0.00  ( OK ),58.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12432.90  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 13:15:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),57.47  ( OK ),100.00  ( OK ),77.17  ( OK ),0.00  ( OK ),59.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13382.48  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 13:30:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),56.02  ( OK ),100.00  ( OK ),77.18  ( OK ),0.00  ( OK ),58.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12026.83  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 13:45:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),56.14  ( OK ),100.00  ( OK ),77.23  ( OK ),0.00  ( OK ),58.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10852.27  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 14:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.23  ( OK ),100.00  ( OK ),77.27  ( OK ),0.00  ( OK ),58.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10426.63  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 14:15:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),57.06  ( OK ),100.00  ( OK ),77.29  ( OK ),0.00  ( OK ),58.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9505.32  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 14:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),57.34  ( OK ),100.00  ( OK ),77.31  ( OK ),0.00  ( OK ),59.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9680.38  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 14:45:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),58.40  ( OK ),100.00  ( OK ),77.32  ( OK ),0.00  ( OK ),60.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9194.08  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 15:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.67  ( OK ),100.00  ( OK ),77.36  ( OK ),0.00  ( OK ),59.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9005.19  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 15:15:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),58.97  ( OK ),100.00  ( OK ),77.31  ( OK ),0.00  ( OK ),60.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8588.60  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 15:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),57.55  ( OK ),100.00  ( OK ),77.30  ( OK ),0.00  ( OK ),60.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8240.60  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 15:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.94  ( OK ),100.00  ( OK ),77.29  ( OK ),0.00  ( OK ),60.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7936.54  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 16:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),57.92  ( OK ),100.00  ( OK ),77.28  ( OK ),0.00  ( OK ),60.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8431.58  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 16:15:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),58.31  ( OK ),100.00  ( OK ),77.25  ( OK ),0.00  ( OK ),60.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7676.91  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 16:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),58.06  ( OK ),100.00  ( OK ),77.24  ( OK ),0.00  ( OK ),60.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7348.97  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 16:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),58.17  ( OK ),100.00  ( OK ),77.21  ( OK ),0.00  ( OK ),60.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7933.01  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 17:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),58.70  ( OK ),100.00  ( OK ),77.17  ( OK ),0.00  ( OK ),60.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8016.56  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 17:15:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),58.72  ( OK ),100.00  ( OK ),77.11  ( OK ),0.00  ( OK ),60.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7510.65  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 17:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),58.33  ( OK ),100.00  ( OK ),77.09  ( OK ),0.00  ( OK ),60.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6793.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 17:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),58.37  ( OK ),100.00  ( OK ),77.09  ( OK ),0.00  ( OK ),60.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7465.54  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 18:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),57.93  ( OK ),100.00  ( OK ),77.06  ( OK ),0.00  ( OK ),60.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6712.68  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 18:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),57.78  ( OK ),100.00  ( OK ),77.03  ( OK ),0.00  ( OK ),60.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6886.89  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 18:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.60  ( OK ),100.00  ( OK ),76.96  ( OK ),0.00  ( OK ),59.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6947.88  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 18:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.49  ( OK ),100.00  ( OK ),76.91  ( OK ),0.00  ( OK ),59.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6855.53  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 19:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),56.96  ( OK ),100.00  ( OK ),76.84  ( OK ),0.00  ( OK ),59.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7687.57  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 19:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.76  ( OK ),100.00  ( OK ),76.77  ( OK ),0.00  ( OK ),59.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7847.37  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 19:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.84  ( OK ),100.00  ( OK ),76.68  ( OK ),0.00  ( OK ),58.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7852.36  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 19:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.09  ( OK ),100.00  ( OK ),76.65  ( OK ),0.00  ( OK ),56.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7925.41  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 20:00:00  CDT,98.87  ( OK ),1.51  ( OK ),1.50  ( OK ),53.22  ( OK ),93.13  ( OK ),76.72  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7868.68  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 20:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.41  ( OK ),86.29  ( OK ),76.77  ( OK ),0.00  ( OK ),55.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6989.01  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 20:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),52.83  ( OK ),73.17  ( OK ),76.75  ( OK ),0.00  ( OK ),55.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6464.84  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 20:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),52.88  ( OK ),60.04  ( OK ),76.75  ( OK ),0.00  ( OK ),55.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6338.60  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 21:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),52.78  ( OK ),45.77  ( OK ),76.73  ( OK ),0.00  ( OK ),54.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6292.12  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.52  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),57.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.39  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),59.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.09  ( OK ),0.00  ( OK ),76.46  ( OK ),0.00  ( OK ),60.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.61  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),61.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.96  ( OK ),0.00  ( OK ),77.09  ( OK ),0.00  ( OK ),61.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.23  ( OK ),0.00  ( OK ),77.25  ( OK ),0.00  ( OK ),62.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.37  ( OK ),0.00  ( OK ),77.35  ( OK ),0.00  ( OK ),62.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.49  ( OK ),0.00  ( OK ),77.41  ( OK ),0.00  ( OK ),62.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.68  ( OK ),0.00  ( OK ),77.44  ( OK ),0.00  ( OK ),62.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.85  ( OK ),0.00  ( OK ),77.44  ( OK ),0.00  ( OK ),62.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  Apr 29 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.01  ( OK ),0.00  ( OK ),77.46  ( OK ),0.00  ( OK ),62.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.14  ( OK ),0.00  ( OK ),77.48  ( OK ),0.00  ( OK ),62.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.25  ( OK ),0.00  ( OK ),77.49  ( OK ),0.00  ( OK ),62.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.36  ( OK ),0.00  ( OK ),77.50  ( OK ),0.00  ( OK ),62.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.49  ( OK ),0.00  ( OK ),77.50  ( OK ),0.00  ( OK ),62.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.63  ( OK ),0.00  ( OK ),77.51  ( OK ),0.00  ( OK ),63.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.79  ( OK ),0.00  ( OK ),77.52  ( OK ),0.00  ( OK ),63.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.92  ( OK ),0.00  ( OK ),77.52  ( OK ),0.00  ( OK ),63.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.09  ( OK ),0.00  ( OK ),77.52  ( OK ),0.00  ( OK ),63.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.20  ( OK ),0.00  ( OK ),77.53  ( OK ),0.00  ( OK ),63.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.39  ( OK ),0.00  ( OK ),77.52  ( OK ),0.00  ( OK ),63.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.49  ( OK ),0.00  ( OK ),77.56  ( OK ),0.00  ( OK ),63.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.60  ( OK ),0.00  ( OK ),77.56  ( OK ),0.00  ( OK ),63.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.71  ( OK ),0.00  ( OK ),77.55  ( OK ),0.00  ( OK ),63.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.86  ( OK ),0.00  ( OK ),77.55  ( OK ),0.00  ( OK ),63.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.01  ( OK ),0.00  ( OK ),77.57  ( OK ),0.00  ( OK ),63.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.23  ( OK ),0.00  ( OK ),77.57  ( OK ),0.00  ( OK ),64.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.46  ( OK ),0.00  ( OK ),77.57  ( OK ),0.00  ( OK ),64.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.68  ( OK ),0.00  ( OK ),77.57  ( OK ),0.00  ( OK ),64.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.83  ( OK ),0.00  ( OK ),77.58  ( OK ),0.00  ( OK ),64.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.99  ( OK ),0.00  ( OK ),77.59  ( OK ),0.00  ( OK ),64.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.11  ( OK ),0.00  ( OK ),77.57  ( OK ),0.00  ( OK ),64.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.28  ( OK ),0.00  ( OK ),77.30  ( OK ),0.00  ( OK ),64.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.67  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),64.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.95  ( OK ),0.00  ( OK ),76.47  ( OK ),0.00  ( OK ),64.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.12  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),64.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 06:15:00  CDT,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.27  ( OK ),48.43  ( OK ),74.86  ( OK ),0.00  ( OK ),55.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18281.35  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 06:30:00  CDT,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),54.20  ( OK ),49.22  ( OK ),74.07  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14649.43  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 06:45:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.20  ( OK ),51.12  ( OK ),74.10  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13144.24  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 07:00:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.46  ( OK ),56.50  ( OK ),74.34  ( OK ),0.00  ( OK ),56.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11186.94  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 07:15:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.40  ( OK ),60.77  ( OK ),74.64  ( OK ),0.00  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9976.32  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 07:30:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.18  ( OK ),64.39  ( OK ),74.98  ( OK ),0.00  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8846.18  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 07:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.98  ( OK ),62.85  ( OK ),75.34  ( OK ),0.00  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8362.30  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 08:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.14  ( OK ),65.38  ( OK ),75.55  ( OK ),0.00  ( OK ),56.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7945.86  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 08:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.68  ( OK ),62.10  ( OK ),75.87  ( OK ),0.00  ( OK ),56.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7765.55  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 08:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),52.77  ( OK ),46.40  ( OK ),76.22  ( OK ),0.00  ( OK ),55.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7648.73  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 08:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.71  ( OK ),38.90  ( OK ),76.00  ( OK ),0.00  ( OK ),55.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8886.37  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 09:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.45  ( OK ),42.63  ( OK ),75.76  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8379.89  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 09:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.03  ( OK ),53.99  ( OK ),75.77  ( OK ),0.00  ( OK ),57.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8622.26  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 09:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.48  ( OK ),61.10  ( OK ),75.96  ( OK ),0.00  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8728.38  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 09:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.17  ( OK ),63.33  ( OK ),76.37  ( OK ),0.00  ( OK ),56.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8978.14  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 10:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.52  ( OK ),57.74  ( OK ),76.63  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8657.60  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 10:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),52.75  ( OK ),47.56  ( OK ),76.57  ( OK ),0.00  ( OK ),55.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8642.34  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 10:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.89  ( OK ),39.88  ( OK ),75.89  ( OK ),0.00  ( OK ),55.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8421.92  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 10:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.72  ( OK ),37.72  ( OK ),75.61  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8768.56  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 11:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.25  ( OK ),40.03  ( OK ),75.49  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9400.98  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 11:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.77  ( OK ),49.99  ( OK ),75.43  ( OK ),0.00  ( OK ),56.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9540.35  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 11:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.45  ( OK ),59.14  ( OK ),75.47  ( OK ),0.00  ( OK ),56.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9690.23  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 11:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.05  ( OK ),63.09  ( OK ),75.56  ( OK ),0.00  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9915.63  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 12:00:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.79  ( OK ),63.13  ( OK ),75.65  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11055.25  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 12:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.69  ( OK ),64.03  ( OK ),75.66  ( OK ),0.00  ( OK ),56.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11482.61  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 12:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.31  ( OK ),57.82  ( OK ),75.65  ( OK ),0.00  ( OK ),55.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11745.35  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 12:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.35  ( OK ),48.41  ( OK ),75.64  ( OK ),0.00  ( OK ),55.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10835.42  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 13:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.38  ( OK ),52.28  ( OK ),75.34  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10398.36  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 13:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.42  ( OK ),51.03  ( OK ),75.26  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10008.67  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 13:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.17  ( OK ),54.60  ( OK ),75.23  ( OK ),0.00  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9657.97  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 13:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.01  ( OK ),54.47  ( OK ),75.26  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9356.49  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 14:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.62  ( OK ),49.16  ( OK ),75.27  ( OK ),0.00  ( OK ),55.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9374.52  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 14:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.57  ( OK ),50.91  ( OK ),75.26  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9388.66  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 14:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.71  ( OK ),58.31  ( OK ),75.27  ( OK ),0.00  ( OK ),56.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9248.92  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 14:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.25  ( OK ),61.18  ( OK ),75.47  ( OK ),0.00  ( OK ),56.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8976.36  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 15:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.52  ( OK ),55.17  ( OK ),75.55  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8752.59  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 15:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.16  ( OK ),47.60  ( OK ),75.52  ( OK ),0.00  ( OK ),55.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8490.48  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 15:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.00  ( OK ),47.22  ( OK ),75.28  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8293.31  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 15:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.15  ( OK ),49.25  ( OK ),75.24  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8132.90  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 16:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.55  ( OK ),47.92  ( OK ),75.23  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8250.04  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 16:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.18  ( OK ),46.33  ( OK ),74.87  ( OK ),0.00  ( OK ),55.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11045.87  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 16:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.78  ( OK ),43.78  ( OK ),74.59  ( OK ),0.00  ( OK ),55.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11543.22  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 16:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.05  ( OK ),45.79  ( OK ),74.49  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10190.83  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 17:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.90  ( OK ),44.57  ( OK ),74.50  ( OK ),0.00  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10189.97  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 17:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.99  ( OK ),44.50  ( OK ),74.40  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10122.33  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 17:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.69  ( OK ),42.25  ( OK ),74.36  ( OK ),0.00  ( OK ),55.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9937.38  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 17:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.45  ( OK ),45.44  ( OK ),74.29  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9875.74  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 18:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.09  ( OK ),45.01  ( OK ),74.28  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9872.15  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 18:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.12  ( OK ),47.54  ( OK ),74.29  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9931.23  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 18:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.15  ( OK ),50.06  ( OK ),74.29  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9702.85  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 18:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.70  ( OK ),46.77  ( OK ),74.31  ( OK ),0.00  ( OK ),55.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10292.86  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 19:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.09  ( OK ),44.12  ( OK ),74.27  ( OK ),0.00  ( OK ),55.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9700.20  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 19:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.99  ( OK ),42.99  ( OK ),74.23  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9289.82  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 19:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.19  ( OK ),44.56  ( OK ),74.30  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8780.94  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 19:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.02  ( OK ),45.92  ( OK ),74.26  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8467.40  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 20:00:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.39  ( OK ),41.51  ( OK ),74.23  ( OK ),0.00  ( OK ),55.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9556.15  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 20:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.10  ( OK ),44.97  ( OK ),74.03  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8553.26  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 20:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.84  ( OK ),44.08  ( OK ),74.01  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8567.25  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 20:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.93  ( OK ),41.95  ( OK ),73.96  ( OK ),0.00  ( OK ),55.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8469.24  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 21:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.48  ( OK ),46.16  ( OK ),73.99  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8281.13  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.90  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),58.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.56  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),59.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.96  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),60.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.27  ( OK ),0.00  ( OK ),76.41  ( OK ),0.00  ( OK ),61.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.58  ( OK ),0.00  ( OK ),76.63  ( OK ),0.00  ( OK ),61.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.87  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),61.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.17  ( OK ),0.00  ( OK ),76.81  ( OK ),0.00  ( OK ),61.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.45  ( OK ),0.00  ( OK ),76.83  ( OK ),0.00  ( OK ),62.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.71  ( OK ),0.00  ( OK ),76.85  ( OK ),0.00  ( OK ),62.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.02  ( OK ),0.00  ( OK ),76.84  ( OK ),0.00  ( OK ),62.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  Apr 30 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.35  ( OK ),0.00  ( OK ),76.83  ( OK ),0.00  ( OK ),62.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.66  ( OK ),0.00  ( OK ),76.84  ( OK ),0.00  ( OK ),62.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.95  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),62.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.33  ( OK ),0.00  ( OK ),76.73  ( OK ),0.00  ( OK ),62.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.82  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),62.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.07  ( OK ),0.00  ( OK ),76.29  ( OK ),0.00  ( OK ),62.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.29  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),62.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.43  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),62.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.58  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( OK ),62.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.87  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),63.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.17  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),63.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.23  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),63.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.26  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),63.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.29  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),63.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.50  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),63.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.58  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),64.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.61  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),64.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.64  ( OK ),0.00  ( OK ),75.76  ( OK ),0.00  ( OK ),64.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.63  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),64.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.61  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),64.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.68  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),64.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.86  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),64.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.11  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),64.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.95  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),64.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.84  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),64.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.88  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),64.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 06:15:00  CDT,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.25  ( OK ),37.25  ( OK ),73.38  ( OK ),0.00  ( OK ),54.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17732.79  ( OK ),0.00  ( Interpolated ),
Thu  May 01 06:30:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),53.93  ( OK ),36.10  ( OK ),72.93  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14168.55  ( OK ),0.00  ( Interpolated ),
Thu  May 01 06:45:00  CDT,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.18  ( OK ),37.95  ( OK ),73.04  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12404.44  ( OK ),0.00  ( Interpolated ),
Thu  May 01 07:00:00  CDT,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),53.73  ( OK ),37.36  ( OK ),73.29  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10791.18  ( OK ),0.00  ( Interpolated ),
Thu  May 01 07:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.94  ( OK ),38.16  ( OK ),73.43  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11277.79  ( OK ),0.00  ( Interpolated ),
Thu  May 01 07:30:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.03  ( OK ),40.28  ( OK ),73.69  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9647.86  ( OK ),0.00  ( Interpolated ),
Thu  May 01 07:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.74  ( OK ),36.28  ( OK ),73.87  ( OK ),0.00  ( OK ),55.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11192.98  ( OK ),0.00  ( Interpolated ),
Thu  May 01 08:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.20  ( OK ),38.97  ( OK ),73.99  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10731.94  ( OK ),0.00  ( Interpolated ),
Thu  May 01 08:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.90  ( OK ),41.00  ( OK ),74.07  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10356.98  ( OK ),0.00  ( Interpolated ),
Thu  May 01 08:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.29  ( OK ),43.62  ( OK ),74.11  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9910.65  ( OK ),0.00  ( Interpolated ),
Thu  May 01 08:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.07  ( OK ),44.49  ( OK ),74.17  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9703.99  ( OK ),0.00  ( Interpolated ),
Thu  May 01 09:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.40  ( OK ),39.67  ( OK ),74.17  ( OK ),0.00  ( OK ),55.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10712.35  ( OK ),0.00  ( Interpolated ),
Thu  May 01 09:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.05  ( OK ),37.11  ( OK ),74.12  ( OK ),0.00  ( OK ),55.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10331.41  ( OK ),0.00  ( Interpolated ),
Thu  May 01 09:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.40  ( OK ),43.47  ( OK ),74.11  ( OK ),0.00  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10332.57  ( OK ),0.00  ( Interpolated ),
Thu  May 01 09:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.01  ( OK ),42.72  ( OK ),74.13  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10346.05  ( OK ),0.00  ( Interpolated ),
Thu  May 01 10:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.90  ( OK ),41.47  ( OK ),74.11  ( OK ),0.00  ( OK ),55.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10373.20  ( OK ),0.00  ( Interpolated ),
Thu  May 01 10:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.27  ( OK ),44.31  ( OK ),74.11  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10781.35  ( OK ),0.00  ( Interpolated ),
Thu  May 01 10:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.82  ( OK ),43.28  ( OK ),74.12  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10788.74  ( OK ),0.00  ( Interpolated ),
Thu  May 01 10:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.33  ( OK ),45.50  ( OK ),74.18  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10687.10  ( OK ),0.00  ( Interpolated ),
Thu  May 01 11:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.69  ( OK ),45.48  ( OK ),74.24  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10617.26  ( OK ),0.00  ( Interpolated ),
Thu  May 01 11:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.72  ( OK ),40.42  ( OK ),74.27  ( OK ),0.00  ( OK ),55.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10617.14  ( OK ),0.00  ( Interpolated ),
Thu  May 01 11:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.20  ( OK ),43.73  ( OK ),74.25  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11065.81  ( OK ),0.00  ( Interpolated ),
Thu  May 01 11:45:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.16  ( OK ),49.33  ( OK ),74.25  ( OK ),0.00  ( OK ),56.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12280.39  ( OK ),0.00  ( Interpolated ),
Thu  May 01 12:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.40  ( OK ),45.45  ( OK ),74.29  ( OK ),0.00  ( OK ),55.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12295.74  ( OK ),0.00  ( Interpolated ),
Thu  May 01 12:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.68  ( OK ),45.38  ( OK ),74.21  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11063.83  ( OK ),0.00  ( Interpolated ),
Thu  May 01 12:30:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.32  ( OK ),49.84  ( OK ),74.23  ( OK ),0.00  ( OK ),56.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12897.64  ( OK ),0.00  ( Interpolated ),
Thu  May 01 12:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.83  ( OK ),47.77  ( OK ),74.22  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11021.69  ( OK ),0.00  ( Interpolated ),
Thu  May 01 13:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.69  ( OK ),48.19  ( OK ),74.27  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10658.78  ( OK ),0.00  ( Interpolated ),
Thu  May 01 13:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.08  ( OK ),45.97  ( OK ),74.30  ( OK ),0.00  ( OK ),55.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9998.47  ( OK ),0.00  ( Interpolated ),
Thu  May 01 13:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.47  ( OK ),50.26  ( OK ),74.32  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9669.09  ( OK ),0.00  ( Interpolated ),
Thu  May 01 13:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.06  ( OK ),50.09  ( OK ),74.31  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9399.89  ( OK ),0.00  ( Interpolated ),
Thu  May 01 14:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.46  ( OK ),53.49  ( OK ),74.40  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9622.91  ( OK ),0.00  ( Interpolated ),
Thu  May 01 14:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.15  ( OK ),43.90  ( OK ),74.47  ( OK ),0.00  ( OK ),55.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9996.69  ( OK ),0.00  ( Interpolated ),
Thu  May 01 14:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.86  ( OK ),44.43  ( OK ),74.36  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10009.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 14:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.15  ( OK ),45.50  ( OK ),74.38  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10478.55  ( OK ),0.00  ( Interpolated ),
Thu  May 01 15:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.63  ( OK ),41.83  ( OK ),74.37  ( OK ),0.00  ( OK ),55.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10345.08  ( OK ),0.00  ( Interpolated ),
Thu  May 01 15:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.70  ( OK ),50.86  ( OK ),74.31  ( OK ),0.00  ( OK ),56.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10085.40  ( OK ),0.00  ( Interpolated ),
Thu  May 01 15:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.17  ( OK ),52.90  ( OK ),74.35  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10212.66  ( OK ),0.00  ( Interpolated ),
