TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Thu  May 01 15:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.57  ( OK ),48.03  ( OK ),74.36  ( OK ),0.00  ( OK ),55.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10137.66  ( OK ),0.00  ( Interpolated ),
Thu  May 01 16:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.43  ( OK ),44.01  ( OK ),74.35  ( OK ),0.00  ( OK ),55.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9986.75  ( OK ),0.00  ( Interpolated ),
Thu  May 01 16:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.37  ( OK ),46.88  ( OK ),74.29  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9264.65  ( OK ),0.00  ( Interpolated ),
Thu  May 01 16:30:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.49  ( OK ),51.88  ( OK ),74.29  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9419.07  ( OK ),0.00  ( Interpolated ),
Thu  May 01 16:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.50  ( OK ),42.74  ( OK ),74.28  ( OK ),0.00  ( OK ),55.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9486.73  ( OK ),0.00  ( Interpolated ),
Thu  May 01 17:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.68  ( OK ),49.62  ( OK ),74.18  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8984.22  ( OK ),0.00  ( Interpolated ),
Thu  May 01 17:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.04  ( OK ),48.17  ( OK ),74.17  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8888.66  ( OK ),0.00  ( Interpolated ),
Thu  May 01 17:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.08  ( OK ),48.31  ( OK ),74.15  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8383.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 17:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.10  ( OK ),50.85  ( OK ),74.14  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9385.20  ( OK ),0.00  ( Interpolated ),
Thu  May 01 18:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.89  ( OK ),51.92  ( OK ),74.17  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9236.27  ( OK ),0.00  ( Interpolated ),
Thu  May 01 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.45  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.09  ( OK ),0.00  ( OK ),70.68  ( OK ),0.00  ( OK ),56.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.47  ( OK ),0.00  ( OK ),69.23  ( OK ),0.00  ( OK ),58.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.57  ( OK ),0.00  ( OK ),68.94  ( OK ),0.00  ( OK ),59.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.72  ( OK ),0.00  ( OK ),68.52  ( OK ),0.00  ( OK ),59.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.76  ( OK ),0.00  ( OK ),68.41  ( OK ),0.00  ( OK ),60.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.93  ( OK ),0.00  ( OK ),68.20  ( OK ),0.00  ( OK ),61.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.75  ( OK ),0.00  ( OK ),68.03  ( OK ),0.00  ( OK ),61.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.01  ( OK ),0.00  ( OK ),68.82  ( OK ),0.00  ( OK ),61.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.34  ( OK ),0.00  ( OK ),69.45  ( OK ),0.00  ( OK ),62.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.44  ( OK ),0.00  ( OK ),69.39  ( OK ),0.00  ( OK ),62.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.31  ( OK ),0.00  ( OK ),69.41  ( OK ),0.00  ( OK ),62.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.07  ( OK ),0.00  ( OK ),71.42  ( OK ),0.00  ( OK ),63.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.36  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),64.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.54  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),64.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.79  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),64.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.95  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),64.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.23  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),64.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.38  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),64.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.67  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),65.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.69  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),65.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.80  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),65.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 01 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.96  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),65.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.14  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),65.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.18  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),65.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.29  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),65.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.28  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),65.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.24  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),65.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.36  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),65.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.39  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),65.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.37  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),65.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.32  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),65.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.35  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),66.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.32  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),66.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.39  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),66.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.48  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),66.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.58  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),66.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.53  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),66.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.71  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),66.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.81  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),66.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.89  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),66.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.86  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),66.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.85  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),66.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.81  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),66.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.72  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),66.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.49  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),66.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.28  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),66.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.14  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),66.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 06:15:00  CDT,0.00  ( OK ),1.34  ( OK ),1.50  ( OK ),52.98  ( OK ),39.86  ( OK ),73.30  ( OK ),0.00  ( OK ),55.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19962.88  ( OK ),0.00  ( Interpolated ),
Fri  May 02 06:30:00  CDT,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),53.56  ( OK ),38.44  ( OK ),72.68  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15944.02  ( OK ),0.00  ( Interpolated ),
Fri  May 02 06:45:00  CDT,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),54.25  ( OK ),42.09  ( OK ),72.81  ( OK ),0.00  ( OK ),56.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12767.90  ( OK ),0.00  ( Interpolated ),
Fri  May 02 07:00:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.21  ( OK ),44.69  ( OK ),73.01  ( OK ),0.00  ( OK ),56.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11659.35  ( OK ),0.00  ( Interpolated ),
Fri  May 02 07:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.10  ( OK ),47.50  ( OK ),73.21  ( OK ),0.00  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11094.04  ( OK ),0.00  ( Interpolated ),
Fri  May 02 07:30:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.81  ( OK ),47.48  ( OK ),73.41  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9853.48  ( OK ),0.00  ( Interpolated ),
Fri  May 02 07:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.55  ( OK ),49.12  ( OK ),73.59  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9204.97  ( OK ),0.00  ( Interpolated ),
Fri  May 02 08:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.29  ( OK ),52.11  ( OK ),73.90  ( OK ),0.00  ( OK ),56.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8837.68  ( OK ),0.00  ( Interpolated ),
Fri  May 02 08:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.43  ( OK ),49.81  ( OK ),74.13  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8901.38  ( OK ),0.00  ( Interpolated ),
Fri  May 02 08:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.00  ( OK ),46.72  ( OK ),74.33  ( OK ),0.00  ( OK ),55.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8303.94  ( OK ),0.00  ( Interpolated ),
Fri  May 02 08:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.72  ( OK ),45.08  ( OK ),74.40  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8895.36  ( OK ),0.00  ( Interpolated ),
Fri  May 02 09:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.95  ( OK ),44.83  ( OK ),74.41  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9057.67  ( OK ),0.00  ( Interpolated ),
Fri  May 02 09:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.54  ( OK ),47.53  ( OK ),74.36  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9050.94  ( OK ),0.00  ( Interpolated ),
Fri  May 02 09:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.91  ( OK ),48.70  ( OK ),74.38  ( OK ),0.00  ( OK ),56.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9079.21  ( OK ),0.00  ( Interpolated ),
Fri  May 02 09:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.79  ( OK ),49.12  ( OK ),74.48  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8966.98  ( OK ),0.00  ( Interpolated ),
Fri  May 02 10:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.42  ( OK ),52.08  ( OK ),74.38  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8649.65  ( OK ),0.00  ( Interpolated ),
Fri  May 02 10:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.23  ( OK ),54.49  ( OK ),74.43  ( OK ),0.00  ( OK ),56.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8672.78  ( OK ),0.00  ( Interpolated ),
Fri  May 02 10:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.22  ( OK ),55.78  ( OK ),74.59  ( OK ),0.00  ( OK ),56.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8669.60  ( OK ),0.00  ( Interpolated ),
Fri  May 02 10:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.03  ( OK ),55.16  ( OK ),74.70  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9014.81  ( OK ),0.00  ( Interpolated ),
Fri  May 02 11:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.11  ( OK ),54.51  ( OK ),74.71  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8535.18  ( OK ),0.00  ( Interpolated ),
Fri  May 02 11:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.07  ( OK ),56.49  ( OK ),74.73  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8593.32  ( OK ),0.00  ( Interpolated ),
Fri  May 02 11:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.26  ( OK ),58.26  ( OK ),74.73  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8606.73  ( OK ),0.00  ( Interpolated ),
Fri  May 02 11:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.59  ( OK ),54.45  ( OK ),74.83  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8680.37  ( OK ),0.00  ( Interpolated ),
Fri  May 02 12:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.73  ( OK ),50.43  ( OK ),74.86  ( OK ),0.00  ( OK ),55.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8609.78  ( OK ),0.00  ( Interpolated ),
Fri  May 02 12:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.73  ( OK ),47.48  ( OK ),74.86  ( OK ),0.00  ( OK ),55.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8376.77  ( OK ),0.00  ( Interpolated ),
Fri  May 02 12:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.17  ( OK ),47.84  ( OK ),74.88  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7847.76  ( OK ),0.00  ( Interpolated ),
Fri  May 02 12:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.27  ( OK ),51.22  ( OK ),74.89  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7773.59  ( OK ),0.00  ( Interpolated ),
Fri  May 02 13:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.32  ( OK ),54.38  ( OK ),74.88  ( OK ),0.00  ( OK ),56.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7774.71  ( OK ),0.00  ( Interpolated ),
Fri  May 02 13:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.23  ( OK ),59.61  ( OK ),74.95  ( OK ),0.00  ( OK ),56.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7715.30  ( OK ),0.00  ( Interpolated ),
Fri  May 02 13:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.17  ( OK ),60.15  ( OK ),75.01  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7538.14  ( OK ),0.00  ( Interpolated ),
Fri  May 02 13:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.17  ( OK ),63.41  ( OK ),75.08  ( OK ),0.00  ( OK ),56.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7523.52  ( OK ),0.00  ( Interpolated ),
Fri  May 02 14:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.73  ( OK ),61.61  ( OK ),75.18  ( OK ),0.00  ( OK ),56.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7522.55  ( OK ),0.00  ( Interpolated ),
Fri  May 02 14:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),52.65  ( OK ),50.38  ( OK ),75.45  ( OK ),0.00  ( OK ),55.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7573.84  ( OK ),0.00  ( Interpolated ),
Fri  May 02 14:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.40  ( OK ),53.92  ( OK ),75.21  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7687.73  ( OK ),0.00  ( Interpolated ),
Fri  May 02 14:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.58  ( OK ),49.47  ( OK ),75.21  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7707.78  ( OK ),0.00  ( Interpolated ),
Fri  May 02 15:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.81  ( OK ),46.74  ( OK ),75.21  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7730.17  ( OK ),0.00  ( Interpolated ),
Fri  May 02 15:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.26  ( OK ),50.20  ( OK ),75.12  ( OK ),0.00  ( OK ),56.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7714.98  ( OK ),0.00  ( Interpolated ),
Fri  May 02 15:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.28  ( OK ),54.38  ( OK ),75.10  ( OK ),0.00  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7757.11  ( OK ),0.00  ( Interpolated ),
Fri  May 02 15:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.39  ( OK ),58.48  ( OK ),75.09  ( OK ),0.00  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7782.62  ( OK ),0.00  ( Interpolated ),
Fri  May 02 16:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.05  ( OK ),61.88  ( OK ),75.15  ( OK ),0.00  ( OK ),56.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7787.79  ( OK ),0.00  ( Interpolated ),
Fri  May 02 16:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.12  ( OK ),62.85  ( OK ),75.20  ( OK ),0.00  ( OK ),56.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7791.94  ( OK ),0.00  ( Interpolated ),
Fri  May 02 16:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.87  ( OK ),62.53  ( OK ),75.14  ( OK ),0.00  ( OK ),56.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7611.99  ( OK ),0.00  ( Interpolated ),
Fri  May 02 16:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.05  ( OK ),62.16  ( OK ),75.25  ( OK ),0.00  ( OK ),56.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7759.73  ( OK ),0.00  ( Interpolated ),
Fri  May 02 17:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.84  ( OK ),60.20  ( OK ),75.14  ( OK ),0.00  ( OK ),56.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7919.30  ( OK ),0.00  ( Interpolated ),
Fri  May 02 17:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.17  ( OK ),57.58  ( OK ),75.35  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7568.06  ( OK ),0.00  ( Interpolated ),
Fri  May 02 17:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.73  ( OK ),66.43  ( OK ),75.49  ( OK ),0.00  ( OK ),56.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8142.95  ( OK ),0.00  ( Interpolated ),
Fri  May 02 17:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.92  ( OK ),68.12  ( OK ),75.59  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8684.28  ( OK ),0.00  ( Interpolated ),
Fri  May 02 18:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.18  ( OK ),69.20  ( OK ),75.66  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8541.91  ( OK ),0.00  ( Interpolated ),
Fri  May 02 18:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.82  ( OK ),68.28  ( OK ),75.64  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8400.31  ( OK ),0.00  ( Interpolated ),
Fri  May 02 18:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.85  ( OK ),66.10  ( OK ),75.69  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8499.02  ( OK ),0.00  ( Interpolated ),
Fri  May 02 18:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.90  ( OK ),64.00  ( OK ),75.76  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7638.55  ( OK ),0.00  ( Interpolated ),
Fri  May 02 19:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.85  ( OK ),62.92  ( OK ),75.83  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7326.06  ( OK ),0.00  ( Interpolated ),
Fri  May 02 19:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.57  ( OK ),58.52  ( OK ),75.85  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7465.22  ( OK ),0.00  ( Interpolated ),
Fri  May 02 19:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.50  ( OK ),52.49  ( OK ),75.87  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7494.50  ( OK ),0.00  ( Interpolated ),
Fri  May 02 19:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.07  ( OK ),47.63  ( OK ),75.31  ( OK ),0.00  ( OK ),55.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7348.01  ( OK ),0.00  ( Interpolated ),
Fri  May 02 20:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.84  ( OK ),46.18  ( OK ),74.88  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7359.13  ( OK ),0.00  ( Interpolated ),
Fri  May 02 20:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.18  ( OK ),47.26  ( OK ),74.79  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7424.79  ( OK ),0.00  ( Interpolated ),
Fri  May 02 20:30:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.07  ( OK ),48.83  ( OK ),74.71  ( OK ),0.00  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7704.77  ( OK ),0.00  ( Interpolated ),
Fri  May 02 20:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.09  ( OK ),50.48  ( OK ),74.65  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7585.83  ( OK ),0.00  ( Interpolated ),
Fri  May 02 21:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.21  ( OK ),52.84  ( OK ),74.69  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7553.26  ( OK ),0.00  ( Interpolated ),
Fri  May 02 21:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.23  ( OK ),56.82  ( OK ),74.57  ( OK ),0.00  ( OK ),56.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7637.91  ( OK ),0.00  ( Interpolated ),
Fri  May 02 21:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.95  ( OK ),57.07  ( OK ),74.59  ( OK ),0.00  ( OK ),56.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7500.04  ( OK ),0.00  ( Interpolated ),
Fri  May 02 21:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.78  ( OK ),54.88  ( OK ),74.59  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7416.90  ( OK ),0.00  ( Interpolated ),
Fri  May 02 22:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.74  ( OK ),52.79  ( OK ),74.55  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7386.84  ( OK ),0.00  ( Interpolated ),
Fri  May 02 22:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.80  ( OK ),50.35  ( OK ),74.48  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7328.93  ( OK ),0.00  ( Interpolated ),
Fri  May 02 22:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.01  ( OK ),49.22  ( OK ),74.48  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7058.02  ( OK ),0.00  ( Interpolated ),
Fri  May 02 22:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.17  ( OK ),51.00  ( OK ),74.49  ( OK ),0.00  ( OK ),56.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6920.17  ( OK ),0.00  ( Interpolated ),
Fri  May 02 23:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.07  ( OK ),51.86  ( OK ),74.56  ( OK ),0.00  ( OK ),56.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6715.10  ( OK ),0.00  ( Interpolated ),
Fri  May 02 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.08  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),58.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.78  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),60.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Fri  May 02 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.40  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),61.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.88  ( OK ),0.00  ( OK ),76.75  ( OK ),0.00  ( OK ),62.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.27  ( OK ),0.00  ( OK ),77.05  ( OK ),0.00  ( OK ),62.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.65  ( OK ),0.00  ( OK ),77.19  ( OK ),0.00  ( OK ),62.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.99  ( OK ),0.00  ( OK ),77.22  ( OK ),0.00  ( OK ),63.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.28  ( OK ),0.00  ( OK ),77.30  ( OK ),0.00  ( OK ),63.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.56  ( OK ),0.00  ( OK ),77.31  ( OK ),0.00  ( OK ),63.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.87  ( OK ),0.00  ( OK ),77.20  ( OK ),0.00  ( OK ),63.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.18  ( OK ),0.00  ( OK ),77.12  ( OK ),0.00  ( OK ),63.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.73  ( OK ),0.00  ( OK ),76.73  ( OK ),0.00  ( OK ),62.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.35  ( OK ),0.00  ( OK ),76.39  ( OK ),0.00  ( OK ),62.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.90  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),62.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.32  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),63.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.75  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),63.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.22  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),63.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.62  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),63.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.00  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),63.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.27  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),63.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.37  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),64.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.53  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),64.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.55  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),64.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.63  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),64.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.74  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),64.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.71  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),64.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.80  ( OK ),0.00  ( OK ),75.82  ( OK ),0.00  ( OK ),65.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.89  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),65.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.00  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),65.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.67  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),65.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.53  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),65.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.57  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),65.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.49  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),65.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.49  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),65.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.53  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),65.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.49  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),65.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.56  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),65.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.69  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),66.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.75  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),66.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.91  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),66.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.07  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),66.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.25  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),66.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.39  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),66.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.68  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),66.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.79  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),66.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.92  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),66.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.21  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),66.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.28  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),67.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.43  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),67.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.55  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),67.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.40  ( OK ),0.00  ( OK ),76.51  ( OK ),0.00  ( OK ),67.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.22  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),68.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.27  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),68.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.21  ( OK ),0.00  ( OK ),76.44  ( OK ),0.00  ( OK ),68.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.44  ( OK ),0.00  ( OK ),77.20  ( OK ),0.00  ( OK ),67.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.12  ( OK ),0.00  ( OK ),76.85  ( OK ),0.00  ( OK ),67.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.35  ( OK ),0.00  ( OK ),76.95  ( OK ),0.00  ( OK ),67.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.35  ( OK ),0.00  ( OK ),77.19  ( OK ),0.00  ( OK ),68.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.35  ( OK ),0.00  ( OK ),77.31  ( OK ),0.00  ( OK ),68.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.57  ( OK ),0.00  ( OK ),77.17  ( OK ),0.00  ( OK ),68.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.98  ( OK ),0.00  ( OK ),76.89  ( OK ),0.00  ( OK ),68.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.99  ( OK ),0.00  ( OK ),77.12  ( OK ),0.00  ( OK ),68.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),76.95  ( OK ),0.00  ( OK ),68.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),76.88  ( OK ),0.00  ( OK ),68.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.12  ( OK ),0.00  ( OK ),76.97  ( OK ),0.00  ( OK ),68.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.95  ( OK ),0.00  ( OK ),77.16  ( OK ),0.00  ( OK ),68.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.30  ( OK ),0.00  ( OK ),76.45  ( OK ),0.00  ( OK ),68.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.26  ( OK ),0.00  ( OK ),76.63  ( OK ),0.00  ( OK ),68.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.30  ( OK ),0.00  ( OK ),76.64  ( OK ),0.00  ( OK ),68.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.34  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),69.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.23  ( OK ),0.00  ( OK ),76.71  ( OK ),0.00  ( OK ),69.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.34  ( OK ),0.00  ( OK ),76.47  ( OK ),0.00  ( OK ),69.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.27  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),69.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.37  ( OK ),0.00  ( OK ),76.36  ( OK ),0.00  ( OK ),69.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.61  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),69.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),69.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.64  ( OK ),0.00  ( OK ),76.36  ( OK ),0.00  ( OK ),69.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),69.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.64  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),69.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.49  ( OK ),0.00  ( OK ),76.53  ( OK ),0.00  ( OK ),69.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.39  ( OK ),0.00  ( OK ),76.71  ( OK ),0.00  ( OK ),69.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.33  ( OK ),0.00  ( OK ),76.75  ( OK ),0.00  ( OK ),69.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.22  ( OK ),0.00  ( OK ),76.80  ( OK ),0.00  ( OK ),69.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.15  ( OK ),0.00  ( OK ),76.86  ( OK ),0.00  ( OK ),69.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.07  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),69.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.94  ( OK ),0.00  ( OK ),76.85  ( OK ),0.00  ( OK ),69.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.79  ( OK ),0.00  ( OK ),76.90  ( OK ),0.00  ( OK ),69.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.63  ( OK ),0.00  ( OK ),76.96  ( OK ),0.00  ( OK ),69.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.52  ( OK ),0.00  ( OK ),76.87  ( OK ),0.00  ( OK ),69.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.37  ( OK ),0.00  ( OK ),76.92  ( OK ),0.00  ( OK ),69.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.25  ( OK ),0.00  ( OK ),76.92  ( OK ),0.00  ( OK ),69.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.18  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),69.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
