TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Sat  May 03 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.10  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),69.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.04  ( OK ),0.00  ( OK ),76.67  ( OK ),0.00  ( OK ),69.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.97  ( OK ),0.00  ( OK ),76.69  ( OK ),0.00  ( OK ),69.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.95  ( OK ),0.00  ( OK ),76.57  ( OK ),0.00  ( OK ),69.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.89  ( OK ),0.00  ( OK ),76.49  ( OK ),0.00  ( OK ),69.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.84  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),69.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 03 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.80  ( OK ),0.00  ( OK ),76.41  ( OK ),0.00  ( OK ),69.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.77  ( OK ),0.00  ( OK ),76.35  ( OK ),0.00  ( OK ),69.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.77  ( OK ),0.00  ( OK ),76.29  ( OK ),0.00  ( OK ),69.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.77  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),69.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.83  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),69.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.98  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),69.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.19  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),69.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.26  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),69.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.28  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),69.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.25  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),69.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),69.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.06  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),69.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.96  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),69.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.89  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( OK ),69.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.73  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),69.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.52  ( OK ),0.00  ( OK ),76.83  ( OK ),0.00  ( OK ),69.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.41  ( OK ),0.00  ( OK ),76.93  ( OK ),0.00  ( OK ),69.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.40  ( OK ),0.00  ( OK ),77.04  ( OK ),0.00  ( OK ),69.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.35  ( OK ),0.00  ( OK ),77.08  ( OK ),0.00  ( OK ),69.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.32  ( OK ),0.00  ( OK ),77.06  ( OK ),0.00  ( OK ),69.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.27  ( OK ),0.00  ( OK ),77.06  ( OK ),0.00  ( OK ),68.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.21  ( OK ),0.00  ( OK ),77.09  ( OK ),0.00  ( OK ),68.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.19  ( OK ),0.00  ( OK ),77.08  ( OK ),0.00  ( OK ),68.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.04  ( OK ),0.00  ( OK ),77.14  ( OK ),0.00  ( OK ),68.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.80  ( OK ),0.00  ( OK ),77.31  ( OK ),0.00  ( OK ),68.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.63  ( OK ),0.00  ( OK ),77.34  ( OK ),0.00  ( OK ),68.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.57  ( OK ),0.00  ( OK ),77.37  ( OK ),0.00  ( OK ),68.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.51  ( OK ),0.00  ( OK ),77.38  ( OK ),0.00  ( OK ),68.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.33  ( OK ),0.00  ( OK ),77.52  ( OK ),0.00  ( OK ),68.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.32  ( OK ),0.00  ( OK ),77.54  ( OK ),0.00  ( OK ),68.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.40  ( OK ),0.00  ( OK ),77.52  ( OK ),0.00  ( OK ),68.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.25  ( OK ),0.00  ( OK ),77.63  ( OK ),0.00  ( OK ),68.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.05  ( OK ),0.00  ( OK ),77.72  ( OK ),0.00  ( OK ),68.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.01  ( OK ),0.00  ( OK ),77.75  ( OK ),0.00  ( OK ),68.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.92  ( OK ),0.00  ( OK ),77.80  ( OK ),0.00  ( OK ),68.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.77  ( OK ),0.00  ( OK ),77.84  ( OK ),0.00  ( OK ),68.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.74  ( OK ),0.00  ( OK ),77.98  ( OK ),0.00  ( OK ),68.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.64  ( OK ),0.00  ( OK ),77.96  ( OK ),0.00  ( OK ),68.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.46  ( OK ),0.00  ( OK ),78.06  ( OK ),0.00  ( OK ),68.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.45  ( OK ),0.00  ( OK ),78.12  ( OK ),0.00  ( OK ),68.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.40  ( OK ),0.00  ( OK ),78.16  ( OK ),0.00  ( OK ),68.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.34  ( OK ),0.00  ( OK ),78.15  ( OK ),0.00  ( OK ),68.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.20  ( OK ),0.00  ( OK ),78.20  ( OK ),0.00  ( OK ),68.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.18  ( OK ),0.00  ( OK ),78.23  ( OK ),0.00  ( OK ),68.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.33  ( OK ),0.00  ( OK ),78.23  ( OK ),0.00  ( OK ),68.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.32  ( OK ),0.00  ( OK ),78.24  ( OK ),0.00  ( OK ),68.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.34  ( OK ),0.00  ( OK ),78.29  ( OK ),0.00  ( OK ),68.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.37  ( OK ),0.00  ( OK ),78.23  ( OK ),0.00  ( OK ),68.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.41  ( OK ),0.00  ( OK ),78.18  ( OK ),0.00  ( OK ),68.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.58  ( OK ),0.00  ( OK ),78.24  ( OK ),0.00  ( OK ),68.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.57  ( OK ),0.00  ( OK ),78.31  ( OK ),0.00  ( OK ),68.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.56  ( OK ),0.00  ( OK ),78.38  ( OK ),0.00  ( OK ),68.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.71  ( OK ),0.00  ( OK ),78.32  ( OK ),0.00  ( OK ),68.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.87  ( OK ),0.00  ( OK ),78.27  ( OK ),0.00  ( OK ),68.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.02  ( OK ),0.00  ( OK ),78.25  ( OK ),0.00  ( OK ),68.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.17  ( OK ),0.00  ( OK ),78.34  ( OK ),0.00  ( OK ),68.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.26  ( OK ),0.00  ( OK ),78.35  ( OK ),0.00  ( OK ),68.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.35  ( OK ),0.00  ( OK ),78.35  ( OK ),0.00  ( OK ),68.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.29  ( OK ),0.00  ( OK ),78.36  ( OK ),0.00  ( OK ),68.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.38  ( OK ),0.00  ( OK ),78.29  ( OK ),0.00  ( OK ),68.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.49  ( OK ),0.00  ( OK ),78.31  ( OK ),0.00  ( OK ),68.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.51  ( OK ),0.00  ( OK ),78.35  ( OK ),0.00  ( OK ),68.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.56  ( OK ),0.00  ( OK ),78.33  ( OK ),0.00  ( OK ),68.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.43  ( OK ),0.00  ( OK ),78.43  ( OK ),0.00  ( OK ),68.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.31  ( OK ),0.00  ( OK ),78.53  ( OK ),0.00  ( OK ),68.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.34  ( OK ),0.00  ( OK ),78.52  ( OK ),0.00  ( OK ),68.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.33  ( OK ),0.00  ( OK ),78.57  ( OK ),0.00  ( OK ),68.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.50  ( OK ),0.00  ( OK ),78.47  ( OK ),0.00  ( OK ),68.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.54  ( OK ),0.00  ( OK ),78.47  ( OK ),0.00  ( OK ),68.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.41  ( OK ),0.00  ( OK ),78.52  ( OK ),0.00  ( OK ),68.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.27  ( OK ),0.00  ( OK ),78.55  ( OK ),0.00  ( OK ),68.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.25  ( OK ),0.00  ( OK ),78.58  ( OK ),0.00  ( OK ),68.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.31  ( OK ),0.00  ( OK ),78.51  ( OK ),0.00  ( OK ),68.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.35  ( OK ),0.00  ( OK ),78.38  ( OK ),0.00  ( OK ),68.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.34  ( OK ),0.00  ( OK ),78.28  ( OK ),0.00  ( OK ),68.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.34  ( OK ),0.00  ( OK ),78.16  ( OK ),0.00  ( OK ),68.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.45  ( OK ),0.00  ( OK ),77.96  ( OK ),0.00  ( OK ),68.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.58  ( OK ),0.00  ( OK ),77.84  ( OK ),0.00  ( OK ),68.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.57  ( OK ),0.00  ( OK ),77.74  ( OK ),0.00  ( OK ),68.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.50  ( OK ),0.00  ( OK ),77.69  ( OK ),0.00  ( OK ),68.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.53  ( OK ),0.00  ( OK ),77.67  ( OK ),0.00  ( OK ),68.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.44  ( OK ),0.00  ( OK ),77.74  ( OK ),0.00  ( OK ),68.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.34  ( OK ),0.00  ( OK ),77.77  ( OK ),0.00  ( OK ),68.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.29  ( OK ),0.00  ( OK ),77.75  ( OK ),0.00  ( OK ),68.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.28  ( OK ),0.00  ( OK ),77.73  ( OK ),0.00  ( OK ),68.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.28  ( OK ),0.00  ( OK ),77.69  ( OK ),0.00  ( OK ),68.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.28  ( OK ),0.00  ( OK ),77.64  ( OK ),0.00  ( OK ),68.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.20  ( OK ),0.00  ( OK ),77.64  ( OK ),0.00  ( OK ),68.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.13  ( OK ),0.00  ( OK ),77.64  ( OK ),0.00  ( OK ),68.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.13  ( OK ),0.00  ( OK ),77.62  ( OK ),0.00  ( OK ),68.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.13  ( OK ),0.00  ( OK ),77.60  ( OK ),0.00  ( OK ),68.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.10  ( OK ),0.00  ( OK ),77.61  ( OK ),0.00  ( OK ),67.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.01  ( OK ),0.00  ( OK ),77.65  ( OK ),0.00  ( OK ),67.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.97  ( OK ),0.00  ( OK ),77.64  ( OK ),0.00  ( OK ),67.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.95  ( OK ),0.00  ( OK ),77.70  ( OK ),0.00  ( OK ),67.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.95  ( OK ),0.00  ( OK ),77.70  ( OK ),0.00  ( OK ),67.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sun  May 04 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.01  ( OK ),0.00  ( OK ),77.65  ( OK ),0.00  ( OK ),67.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.05  ( OK ),0.00  ( OK ),77.63  ( OK ),0.00  ( OK ),67.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.10  ( OK ),0.00  ( OK ),77.57  ( OK ),0.00  ( OK ),67.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.05  ( OK ),0.00  ( OK ),77.61  ( OK ),0.00  ( OK ),67.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.98  ( OK ),0.00  ( OK ),77.67  ( OK ),0.00  ( OK ),67.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.01  ( OK ),0.00  ( OK ),77.64  ( OK ),0.00  ( OK ),67.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.98  ( OK ),0.00  ( OK ),77.65  ( OK ),0.00  ( OK ),67.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.96  ( OK ),0.00  ( OK ),77.66  ( OK ),0.00  ( OK ),67.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.86  ( OK ),0.00  ( OK ),77.71  ( OK ),0.00  ( OK ),67.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.92  ( OK ),0.00  ( OK ),77.70  ( OK ),0.00  ( OK ),67.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.99  ( OK ),0.00  ( OK ),77.68  ( OK ),0.00  ( OK ),67.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.99  ( OK ),0.00  ( OK ),77.71  ( OK ),0.00  ( OK ),67.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.90  ( OK ),0.00  ( OK ),77.74  ( OK ),0.00  ( OK ),67.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.86  ( OK ),0.00  ( OK ),77.76  ( OK ),0.00  ( OK ),67.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.72  ( OK ),0.00  ( OK ),77.88  ( OK ),0.00  ( OK ),67.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.62  ( OK ),0.00  ( OK ),77.94  ( OK ),0.00  ( OK ),67.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.74  ( OK ),0.00  ( OK ),77.82  ( OK ),0.00  ( OK ),67.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.84  ( OK ),0.00  ( OK ),77.71  ( OK ),0.00  ( OK ),67.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.76  ( OK ),0.00  ( OK ),77.74  ( OK ),0.00  ( OK ),67.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.69  ( OK ),0.00  ( OK ),77.77  ( OK ),0.00  ( OK ),67.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.66  ( OK ),0.00  ( OK ),77.79  ( OK ),0.00  ( OK ),67.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.67  ( OK ),0.00  ( OK ),77.78  ( OK ),0.00  ( OK ),67.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.72  ( OK ),0.00  ( OK ),77.37  ( OK ),0.00  ( OK ),67.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.69  ( OK ),0.00  ( OK ),76.83  ( OK ),0.00  ( OK ),67.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.60  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),67.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.70  ( OK ),0.00  ( OK ),76.40  ( OK ),0.00  ( OK ),67.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 06:15:00  CDT,0.00  ( OK ),0.82  ( OK ),1.50  ( OK ),52.49  ( OK ),31.85  ( OK ),74.95  ( OK ),0.00  ( OK ),54.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),27500.36  ( OK ),0.00  ( Interpolated ),
Mon  May 05 06:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.89  ( OK ),31.89  ( OK ),73.48  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),26085.14  ( OK ),0.00  ( Interpolated ),
Mon  May 05 06:45:00  CDT,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),53.97  ( OK ),30.82  ( OK ),73.26  ( OK ),0.00  ( OK ),56.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),22809.91  ( OK ),0.00  ( Interpolated ),
Mon  May 05 07:00:00  CDT,0.00  ( OK ),1.71  ( OK ),1.50  ( OK ),54.10  ( OK ),31.35  ( OK ),73.23  ( OK ),0.00  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19332.88  ( OK ),0.00  ( Interpolated ),
Mon  May 05 07:15:00  CDT,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),54.34  ( OK ),34.34  ( OK ),73.47  ( OK ),0.00  ( OK ),56.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16593.87  ( OK ),0.00  ( Interpolated ),
Mon  May 05 07:30:00  CDT,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.16  ( OK ),36.11  ( OK ),73.85  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15101.55  ( OK ),0.00  ( Interpolated ),
Mon  May 05 07:45:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.11  ( OK ),37.88  ( OK ),74.09  ( OK ),0.00  ( OK ),56.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13941.28  ( OK ),0.00  ( Interpolated ),
Mon  May 05 08:00:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.17  ( OK ),40.35  ( OK ),74.32  ( OK ),0.00  ( OK ),56.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13063.32  ( OK ),0.00  ( Interpolated ),
Mon  May 05 08:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.09  ( OK ),41.67  ( OK ),74.56  ( OK ),0.00  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12519.01  ( OK ),0.00  ( Interpolated ),
Mon  May 05 08:30:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.96  ( OK ),42.43  ( OK ),74.73  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11909.26  ( OK ),0.00  ( Interpolated ),
Mon  May 05 08:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.18  ( OK ),44.81  ( OK ),74.90  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11683.99  ( OK ),0.00  ( Interpolated ),
Mon  May 05 09:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.13  ( OK ),48.33  ( OK ),75.03  ( OK ),0.00  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11559.68  ( OK ),0.00  ( Interpolated ),
Mon  May 05 09:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.10  ( OK ),50.84  ( OK ),75.26  ( OK ),0.00  ( OK ),56.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11374.94  ( OK ),0.00  ( Interpolated ),
Mon  May 05 09:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.38  ( OK ),54.62  ( OK ),75.34  ( OK ),0.00  ( OK ),56.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11827.41  ( OK ),0.00  ( Interpolated ),
Mon  May 05 09:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.87  ( OK ),54.23  ( OK ),75.58  ( OK ),0.00  ( OK ),56.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11793.97  ( OK ),0.00  ( Interpolated ),
Mon  May 05 10:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.17  ( OK ),55.88  ( OK ),75.64  ( OK ),0.00  ( OK ),56.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11831.43  ( OK ),0.00  ( Interpolated ),
Mon  May 05 10:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.11  ( OK ),58.37  ( OK ),75.79  ( OK ),0.00  ( OK ),56.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12140.82  ( OK ),0.00  ( Interpolated ),
Mon  May 05 10:30:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.34  ( OK ),61.81  ( OK ),75.76  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12553.65  ( OK ),0.00  ( Interpolated ),
Mon  May 05 10:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.90  ( OK ),64.08  ( OK ),76.37  ( OK ),0.00  ( OK ),56.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13022.21  ( OK ),0.00  ( Interpolated ),
Mon  May 05 11:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.36  ( OK ),57.69  ( OK ),76.79  ( OK ),0.00  ( OK ),55.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12670.88  ( OK ),0.00  ( Interpolated ),
Mon  May 05 11:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.05  ( OK ),47.67  ( OK ),76.93  ( OK ),0.00  ( OK ),55.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12538.70  ( OK ),0.00  ( Interpolated ),
Mon  May 05 11:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.88  ( OK ),46.42  ( OK ),77.01  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12291.95  ( OK ),0.00  ( Interpolated ),
Mon  May 05 11:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.52  ( OK ),51.08  ( OK ),76.96  ( OK ),0.00  ( OK ),56.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12597.91  ( OK ),0.00  ( Interpolated ),
Mon  May 05 12:00:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.43  ( OK ),62.79  ( OK ),76.94  ( OK ),0.00  ( OK ),56.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13417.96  ( OK ),0.00  ( Interpolated ),
Mon  May 05 12:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.43  ( OK ),76.02  ( OK ),77.14  ( OK ),0.00  ( OK ),57.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13778.99  ( OK ),0.00  ( Interpolated ),
Mon  May 05 12:30:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.80  ( OK ),88.14  ( OK ),77.30  ( OK ),0.00  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14792.15  ( OK ),0.00  ( Interpolated ),
Mon  May 05 12:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.54  ( OK ),100.00  ( OK ),77.32  ( OK ),0.00  ( OK ),57.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15577.67  ( OK ),0.00  ( Interpolated ),
Mon  May 05 13:00:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.06  ( OK ),100.00  ( OK ),77.30  ( OK ),0.00  ( OK ),57.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16055.48  ( OK ),0.00  ( Interpolated ),
Mon  May 05 13:15:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.20  ( OK ),100.00  ( OK ),77.28  ( OK ),0.00  ( OK ),57.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15554.48  ( OK ),0.00  ( Interpolated ),
Mon  May 05 13:30:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.81  ( OK ),100.00  ( OK ),77.22  ( OK ),0.00  ( OK ),57.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14890.79  ( OK ),0.00  ( Interpolated ),
Mon  May 05 13:45:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.85  ( OK ),100.00  ( OK ),77.31  ( OK ),0.00  ( OK ),58.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13930.47  ( OK ),0.00  ( Interpolated ),
Mon  May 05 14:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.37  ( OK ),100.00  ( OK ),77.36  ( OK ),0.00  ( OK ),58.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13458.07  ( OK ),0.00  ( Interpolated ),
Mon  May 05 14:15:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.10  ( OK ),100.00  ( OK ),77.36  ( OK ),0.00  ( OK ),58.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13151.78  ( OK ),0.00  ( Interpolated ),
Mon  May 05 14:30:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.15  ( OK ),100.00  ( OK ),77.41  ( OK ),0.00  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12512.16  ( OK ),0.00  ( Interpolated ),
Mon  May 05 14:45:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.61  ( OK ),100.00  ( OK ),77.44  ( OK ),0.00  ( OK ),57.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11961.43  ( OK ),0.00  ( Interpolated ),
Mon  May 05 15:00:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.83  ( OK ),100.00  ( OK ),77.43  ( OK ),0.00  ( OK ),56.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11605.04  ( OK ),0.00  ( Interpolated ),
Mon  May 05 15:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.87  ( OK ),100.00  ( OK ),77.38  ( OK ),0.00  ( OK ),57.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11293.71  ( OK ),0.00  ( Interpolated ),
Mon  May 05 15:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.60  ( OK ),100.00  ( OK ),77.37  ( OK ),0.00  ( OK ),57.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11199.93  ( OK ),0.00  ( Interpolated ),
Mon  May 05 15:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.29  ( OK ),100.00  ( OK ),77.38  ( OK ),0.00  ( OK ),58.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11114.63  ( OK ),0.00  ( Interpolated ),
Mon  May 05 16:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.01  ( OK ),100.00  ( OK ),77.38  ( OK ),0.00  ( OK ),58.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11159.54  ( OK ),0.00  ( Interpolated ),
Mon  May 05 16:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.48  ( OK ),100.00  ( OK ),77.42  ( OK ),0.00  ( OK ),58.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10842.24  ( OK ),0.00  ( Interpolated ),
Mon  May 05 16:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.48  ( OK ),100.00  ( OK ),77.43  ( OK ),0.00  ( OK ),58.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10871.62  ( OK ),0.00  ( Interpolated ),
Mon  May 05 16:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.86  ( OK ),100.00  ( OK ),77.42  ( OK ),0.00  ( OK ),58.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10796.97  ( OK ),0.00  ( Interpolated ),
Mon  May 05 17:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.87  ( OK ),100.00  ( OK ),77.41  ( OK ),0.00  ( OK ),57.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10559.84  ( OK ),0.00  ( Interpolated ),
Mon  May 05 17:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.79  ( OK ),100.00  ( OK ),77.37  ( OK ),0.00  ( OK ),56.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10177.12  ( OK ),0.00  ( Interpolated ),
Mon  May 05 17:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.71  ( OK ),100.00  ( OK ),77.35  ( OK ),0.00  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9893.85  ( OK ),0.00  ( Interpolated ),
Mon  May 05 17:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.50  ( OK ),100.00  ( OK ),77.31  ( OK ),0.00  ( OK ),56.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10413.04  ( OK ),0.00  ( Interpolated ),
Mon  May 05 18:00:00  CDT,98.53  ( OK ),1.51  ( OK ),1.50  ( OK ),53.16  ( OK ),94.54  ( OK ),77.27  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10336.35  ( OK ),0.00  ( Interpolated ),
Mon  May 05 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.49  ( OK ),0.00  ( OK ),76.12  ( OK ),0.00  ( OK ),57.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.53  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),59.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.18  ( OK ),0.00  ( OK ),77.18  ( OK ),0.00  ( OK ),59.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.70  ( OK ),0.00  ( OK ),77.57  ( OK ),0.00  ( OK ),60.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.19  ( OK ),0.00  ( OK ),77.71  ( OK ),0.00  ( OK ),60.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.65  ( OK ),0.00  ( OK ),77.74  ( OK ),0.00  ( OK ),60.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.15  ( OK ),0.00  ( OK ),77.56  ( OK ),0.00  ( OK ),60.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.44  ( OK ),0.00  ( OK ),77.44  ( OK ),0.00  ( OK ),60.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.84  ( OK ),0.00  ( OK ),77.27  ( OK ),0.00  ( OK ),60.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.30  ( OK ),0.00  ( OK ),77.02  ( OK ),0.00  ( OK ),60.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.49  ( OK ),0.00  ( OK ),76.87  ( OK ),0.00  ( OK ),61.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.49  ( OK ),0.00  ( OK ),76.80  ( OK ),0.00  ( OK ),61.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.55  ( OK ),0.00  ( OK ),77.08  ( OK ),0.00  ( OK ),62.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.48  ( OK ),0.00  ( OK ),77.52  ( OK ),0.00  ( OK ),62.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.38  ( OK ),0.00  ( OK ),77.71  ( OK ),0.00  ( OK ),63.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.30  ( OK ),0.00  ( OK ),77.83  ( OK ),0.00  ( OK ),63.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.19  ( OK ),0.00  ( OK ),77.89  ( OK ),0.00  ( OK ),63.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.12  ( OK ),0.00  ( OK ),77.90  ( OK ),0.00  ( OK ),63.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.12  ( OK ),0.00  ( OK ),77.90  ( OK ),0.00  ( OK ),63.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.30  ( OK ),0.00  ( OK ),77.82  ( OK ),0.00  ( OK ),63.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.57  ( OK ),0.00  ( OK ),77.63  ( OK ),0.00  ( OK ),63.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.72  ( OK ),0.00  ( OK ),77.63  ( OK ),0.00  ( OK ),63.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Mon  May 05 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.83  ( OK ),0.00  ( OK ),77.63  ( OK ),0.00  ( OK ),64.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.90  ( OK ),0.00  ( OK ),77.61  ( OK ),0.00  ( OK ),64.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.04  ( OK ),0.00  ( OK ),77.51  ( OK ),0.00  ( OK ),64.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.25  ( OK ),0.00  ( OK ),77.45  ( OK ),0.00  ( OK ),64.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.47  ( OK ),0.00  ( OK ),77.37  ( OK ),0.00  ( OK ),64.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.61  ( OK ),0.00  ( OK ),77.33  ( OK ),0.00  ( OK ),64.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.67  ( OK ),0.00  ( OK ),77.34  ( OK ),0.00  ( OK ),64.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.68  ( OK ),0.00  ( OK ),77.35  ( OK ),0.00  ( OK ),64.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.71  ( OK ),0.00  ( OK ),77.37  ( OK ),0.00  ( OK ),64.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.72  ( OK ),0.00  ( OK ),77.38  ( OK ),0.00  ( OK ),64.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.65  ( OK ),0.00  ( OK ),77.47  ( OK ),0.00  ( OK ),64.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.67  ( OK ),0.00  ( OK ),77.44  ( OK ),0.00  ( OK ),64.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.64  ( OK ),0.00  ( OK ),77.44  ( OK ),0.00  ( OK ),64.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.72  ( OK ),0.00  ( OK ),77.40  ( OK ),0.00  ( OK ),65.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.76  ( OK ),0.00  ( OK ),77.37  ( OK ),0.00  ( OK ),65.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.88  ( OK ),0.00  ( OK ),77.34  ( OK ),0.00  ( OK ),65.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.94  ( OK ),0.00  ( OK ),77.34  ( OK ),0.00  ( OK ),65.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.06  ( OK ),0.00  ( OK ),77.33  ( OK ),0.00  ( OK ),65.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.20  ( OK ),0.00  ( OK ),77.25  ( OK ),0.00  ( OK ),65.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.21  ( OK ),0.00  ( OK ),77.28  ( OK ),0.00  ( OK ),65.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
