TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Tue  May 06 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.23  ( OK ),0.00  ( OK ),77.29  ( OK ),0.00  ( OK ),65.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.32  ( OK ),0.00  ( OK ),77.25  ( OK ),0.00  ( OK ),65.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.34  ( OK ),0.00  ( OK ),76.93  ( OK ),0.00  ( OK ),65.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.56  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),65.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.65  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),65.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.67  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),65.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 06:15:00  CDT,0.00  ( OK ),0.92  ( OK ),1.50  ( OK ),53.51  ( OK ),35.07  ( OK ),74.07  ( OK ),0.00  ( OK ),55.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),24919.48  ( OK ),0.00  ( Interpolated ),
Tue  May 06 06:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.29  ( OK ),34.86  ( OK ),73.10  ( OK ),0.00  ( OK ),56.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),22925.38  ( OK ),0.00  ( Interpolated ),
Tue  May 06 06:45:00  CDT,0.00  ( OK ),1.68  ( OK ),1.50  ( OK ),54.14  ( OK ),37.35  ( OK ),73.05  ( OK ),0.00  ( OK ),56.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19239.28  ( OK ),0.00  ( Interpolated ),
Tue  May 06 07:00:00  CDT,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.28  ( OK ),40.88  ( OK ),73.26  ( OK ),0.00  ( OK ),57.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17337.99  ( OK ),0.00  ( Interpolated ),
Tue  May 06 07:15:00  CDT,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.48  ( OK ),44.70  ( OK ),73.57  ( OK ),0.00  ( OK ),56.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15874.65  ( OK ),0.00  ( Interpolated ),
Tue  May 06 07:30:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.40  ( OK ),49.81  ( OK ),73.97  ( OK ),0.00  ( OK ),56.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14607.29  ( OK ),0.00  ( Interpolated ),
Tue  May 06 07:45:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.49  ( OK ),55.33  ( OK ),74.34  ( OK ),0.00  ( OK ),56.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13820.91  ( OK ),0.00  ( Interpolated ),
Tue  May 06 08:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.39  ( OK ),60.19  ( OK ),74.73  ( OK ),0.00  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14002.34  ( OK ),0.00  ( Interpolated ),
Tue  May 06 08:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.22  ( OK ),63.36  ( OK ),74.93  ( OK ),0.00  ( OK ),56.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13810.04  ( OK ),0.00  ( Interpolated ),
Tue  May 06 08:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.29  ( OK ),67.80  ( OK ),75.23  ( OK ),0.00  ( OK ),56.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13405.33  ( OK ),0.00  ( Interpolated ),
Tue  May 06 08:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.42  ( OK ),73.83  ( OK ),75.85  ( OK ),0.00  ( OK ),56.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13810.90  ( OK ),0.00  ( Interpolated ),
Tue  May 06 09:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.50  ( OK ),90.74  ( OK ),76.78  ( OK ),0.00  ( OK ),57.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13409.20  ( OK ),0.00  ( Interpolated ),
Tue  May 06 09:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.69  ( OK ),100.00  ( OK ),77.04  ( OK ),0.00  ( OK ),57.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13474.26  ( OK ),0.00  ( Interpolated ),
Tue  May 06 09:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.79  ( OK ),100.00  ( OK ),77.15  ( OK ),0.00  ( OK ),58.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13752.94  ( OK ),0.00  ( Interpolated ),
Tue  May 06 09:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),56.64  ( OK ),100.00  ( OK ),77.22  ( OK ),0.00  ( OK ),59.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13928.31  ( OK ),0.00  ( Interpolated ),
Tue  May 06 10:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),56.72  ( OK ),100.00  ( OK ),77.27  ( OK ),0.00  ( OK ),59.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14127.03  ( OK ),0.00  ( Interpolated ),
Tue  May 06 10:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),57.35  ( OK ),100.00  ( OK ),77.35  ( OK ),0.00  ( OK ),59.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14513.29  ( OK ),0.00  ( Interpolated ),
Tue  May 06 10:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),57.67  ( OK ),100.00  ( OK ),77.25  ( OK ),0.00  ( OK ),59.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14607.52  ( OK ),0.00  ( Interpolated ),
Tue  May 06 10:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.12  ( OK ),100.00  ( OK ),77.31  ( OK ),0.00  ( OK ),60.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14527.77  ( OK ),0.00  ( Interpolated ),
Tue  May 06 11:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.69  ( OK ),100.00  ( OK ),77.34  ( OK ),0.00  ( OK ),59.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14503.21  ( OK ),0.00  ( Interpolated ),
Tue  May 06 11:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),58.53  ( OK ),100.00  ( OK ),77.38  ( OK ),0.00  ( OK ),60.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14561.58  ( OK ),0.00  ( Interpolated ),
Tue  May 06 11:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.65  ( OK ),100.00  ( OK ),77.40  ( OK ),0.00  ( OK ),60.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14512.38  ( OK ),0.00  ( Interpolated ),
Tue  May 06 11:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.69  ( OK ),100.00  ( OK ),77.39  ( OK ),0.00  ( OK ),61.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14548.49  ( OK ),0.00  ( Interpolated ),
Tue  May 06 12:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),58.77  ( OK ),100.00  ( OK ),77.39  ( OK ),0.00  ( OK ),61.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14920.05  ( OK ),0.00  ( Interpolated ),
Tue  May 06 12:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),59.82  ( OK ),100.00  ( OK ),77.40  ( OK ),0.00  ( OK ),61.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15111.93  ( OK ),0.00  ( Interpolated ),
Tue  May 06 12:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),60.26  ( OK ),100.00  ( OK ),77.57  ( OK ),0.00  ( OK ),62.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15529.03  ( OK ),0.00  ( Interpolated ),
Tue  May 06 12:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),60.86  ( OK ),100.00  ( OK ),77.50  ( OK ),0.00  ( OK ),63.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15964.89  ( OK ),0.00  ( Interpolated ),
Tue  May 06 13:00:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),60.54  ( OK ),100.00  ( OK ),77.50  ( OK ),0.00  ( OK ),62.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16433.88  ( OK ),0.00  ( Interpolated ),
Tue  May 06 13:15:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),60.60  ( OK ),100.00  ( OK ),77.50  ( OK ),0.00  ( OK ),63.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16761.80  ( OK ),0.00  ( Interpolated ),
Tue  May 06 13:30:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),60.64  ( OK ),100.00  ( OK ),77.47  ( OK ),0.00  ( OK ),63.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17249.17  ( OK ),0.00  ( Interpolated ),
Tue  May 06 13:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),61.22  ( OK ),100.00  ( OK ),77.42  ( OK ),0.00  ( OK ),63.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17351.20  ( OK ),0.00  ( Interpolated ),
Tue  May 06 14:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),61.87  ( OK ),100.00  ( OK ),77.45  ( OK ),0.00  ( OK ),64.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17156.55  ( OK ),0.00  ( Interpolated ),
Tue  May 06 14:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),61.15  ( OK ),100.00  ( OK ),77.47  ( OK ),0.00  ( OK ),63.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17501.66  ( OK ),0.00  ( Interpolated ),
Tue  May 06 14:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),61.77  ( OK ),100.00  ( OK ),77.44  ( OK ),0.00  ( OK ),64.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17434.45  ( OK ),0.00  ( Interpolated ),
Tue  May 06 14:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),61.63  ( OK ),100.00  ( OK ),77.46  ( OK ),0.00  ( OK ),64.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17763.08  ( OK ),0.00  ( Interpolated ),
Tue  May 06 15:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),62.33  ( OK ),100.00  ( OK ),77.43  ( OK ),0.00  ( OK ),64.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17849.53  ( OK ),0.00  ( Interpolated ),
Tue  May 06 15:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),61.99  ( OK ),100.00  ( OK ),77.32  ( OK ),0.00  ( OK ),64.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18008.38  ( OK ),0.00  ( Interpolated ),
Tue  May 06 15:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),61.83  ( OK ),100.00  ( OK ),77.33  ( OK ),0.00  ( OK ),64.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17966.86  ( OK ),0.00  ( Interpolated ),
Tue  May 06 15:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),62.43  ( OK ),100.00  ( OK ),77.21  ( OK ),0.00  ( OK ),64.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18103.19  ( OK ),0.00  ( Interpolated ),
Tue  May 06 16:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),61.88  ( OK ),100.00  ( OK ),77.23  ( OK ),0.00  ( OK ),64.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17879.69  ( OK ),0.00  ( Interpolated ),
Tue  May 06 16:15:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),62.17  ( OK ),100.00  ( OK ),77.18  ( OK ),0.00  ( OK ),64.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17596.24  ( OK ),0.00  ( Interpolated ),
Tue  May 06 16:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),61.52  ( OK ),100.00  ( OK ),77.18  ( OK ),0.00  ( OK ),64.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17502.26  ( OK ),0.00  ( Interpolated ),
Tue  May 06 16:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),61.59  ( OK ),100.00  ( OK ),77.15  ( OK ),0.00  ( OK ),64.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17220.55  ( OK ),0.00  ( Interpolated ),
Tue  May 06 17:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),61.66  ( OK ),100.00  ( OK ),77.19  ( OK ),0.00  ( OK ),64.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16846.63  ( OK ),0.00  ( Interpolated ),
Tue  May 06 17:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),61.25  ( OK ),100.00  ( OK ),77.05  ( OK ),0.00  ( OK ),63.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16689.96  ( OK ),0.00  ( Interpolated ),
Tue  May 06 17:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),61.22  ( OK ),100.00  ( OK ),77.04  ( OK ),0.00  ( OK ),63.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16239.59  ( OK ),0.00  ( Interpolated ),
Tue  May 06 17:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),61.15  ( OK ),100.00  ( OK ),76.94  ( OK ),0.00  ( OK ),63.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17442.89  ( OK ),0.00  ( Interpolated ),
Tue  May 06 18:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),61.15  ( OK ),100.00  ( OK ),76.99  ( OK ),0.00  ( OK ),63.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17440.88  ( OK ),0.00  ( Interpolated ),
Tue  May 06 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.28  ( OK ),0.00  ( OK ),77.35  ( OK ),0.00  ( OK ),64.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.92  ( OK ),0.00  ( OK ),77.84  ( OK ),0.00  ( OK ),65.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.36  ( OK ),0.00  ( OK ),77.94  ( OK ),0.00  ( OK ),65.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.73  ( OK ),0.00  ( OK ),77.93  ( OK ),0.00  ( OK ),65.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.16  ( OK ),0.00  ( OK ),77.82  ( OK ),0.00  ( OK ),66.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.29  ( OK ),0.00  ( OK ),77.73  ( OK ),0.00  ( OK ),66.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.49  ( OK ),0.00  ( OK ),77.54  ( OK ),0.00  ( OK ),66.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.71  ( OK ),0.00  ( OK ),77.35  ( OK ),0.00  ( OK ),66.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.86  ( OK ),0.00  ( OK ),77.19  ( OK ),0.00  ( OK ),66.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.97  ( OK ),0.00  ( OK ),77.01  ( OK ),0.00  ( OK ),66.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.94  ( OK ),0.00  ( OK ),76.86  ( OK ),0.00  ( OK ),66.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.94  ( OK ),0.00  ( OK ),76.84  ( OK ),0.00  ( OK ),66.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.03  ( OK ),0.00  ( OK ),77.10  ( OK ),0.00  ( OK ),66.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.98  ( OK ),0.00  ( OK ),77.65  ( OK ),0.00  ( OK ),67.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.92  ( OK ),0.00  ( OK ),77.95  ( OK ),0.00  ( OK ),67.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.91  ( OK ),0.00  ( OK ),78.13  ( OK ),0.00  ( OK ),67.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.01  ( OK ),0.00  ( OK ),78.18  ( OK ),0.00  ( OK ),67.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.11  ( OK ),0.00  ( OK ),78.21  ( OK ),0.00  ( OK ),67.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.25  ( OK ),0.00  ( OK ),78.26  ( OK ),0.00  ( OK ),67.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.40  ( OK ),0.00  ( OK ),78.35  ( OK ),0.00  ( OK ),68.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.50  ( OK ),0.00  ( OK ),78.44  ( OK ),0.00  ( OK ),68.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.61  ( OK ),0.00  ( OK ),78.50  ( OK ),0.00  ( OK ),68.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Tue  May 06 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.63  ( OK ),0.00  ( OK ),78.55  ( OK ),0.00  ( OK ),68.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.73  ( OK ),0.00  ( OK ),78.61  ( OK ),0.00  ( OK ),68.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.80  ( OK ),0.00  ( OK ),78.63  ( OK ),0.00  ( OK ),68.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.80  ( OK ),0.00  ( OK ),78.66  ( OK ),0.00  ( OK ),68.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.80  ( OK ),0.00  ( OK ),78.70  ( OK ),0.00  ( OK ),68.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.82  ( OK ),0.00  ( OK ),78.73  ( OK ),0.00  ( OK ),68.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.83  ( OK ),0.00  ( OK ),78.75  ( OK ),0.00  ( OK ),68.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.89  ( OK ),0.00  ( OK ),78.71  ( OK ),0.00  ( OK ),68.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.97  ( OK ),0.00  ( OK ),78.68  ( OK ),0.00  ( OK ),68.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.97  ( OK ),0.00  ( OK ),78.70  ( OK ),0.00  ( OK ),68.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.12  ( OK ),0.00  ( OK ),78.64  ( OK ),0.00  ( OK ),68.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.36  ( OK ),0.00  ( OK ),78.55  ( OK ),0.00  ( OK ),68.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.37  ( OK ),0.00  ( OK ),78.63  ( OK ),0.00  ( OK ),68.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.34  ( OK ),0.00  ( OK ),78.66  ( OK ),0.00  ( OK ),68.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.35  ( OK ),0.00  ( OK ),78.73  ( OK ),0.00  ( OK ),68.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.51  ( OK ),0.00  ( OK ),78.67  ( OK ),0.00  ( OK ),68.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.63  ( OK ),0.00  ( OK ),78.66  ( OK ),0.00  ( OK ),69.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.84  ( OK ),0.00  ( OK ),78.64  ( OK ),0.00  ( OK ),69.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.01  ( OK ),0.00  ( OK ),78.62  ( OK ),0.00  ( OK ),69.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.02  ( OK ),0.00  ( OK ),78.68  ( OK ),0.00  ( OK ),69.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.96  ( OK ),0.00  ( OK ),78.78  ( OK ),0.00  ( OK ),69.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.94  ( OK ),0.00  ( OK ),78.85  ( OK ),0.00  ( OK ),69.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.83  ( OK ),0.00  ( OK ),78.71  ( OK ),0.00  ( OK ),69.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.86  ( OK ),0.00  ( OK ),78.39  ( OK ),0.00  ( OK ),69.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.94  ( OK ),0.00  ( OK ),78.15  ( OK ),0.00  ( OK ),69.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.94  ( OK ),0.00  ( OK ),78.03  ( OK ),0.00  ( OK ),69.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 06:15:00  CDT,0.00  ( OK ),0.95  ( OK ),1.50  ( OK ),52.89  ( OK ),63.29  ( OK ),77.24  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),24802.66  ( OK ),0.00  ( Interpolated ),
Wed  May 07 06:30:00  CDT,0.00  ( OK ),1.76  ( OK ),1.50  ( OK ),52.94  ( OK ),45.63  ( OK ),76.26  ( OK ),0.00  ( OK ),55.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19105.11  ( OK ),0.00  ( Interpolated ),
Wed  May 07 06:45:00  CDT,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),54.11  ( OK ),47.91  ( OK ),74.60  ( OK ),0.00  ( OK ),56.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14531.75  ( OK ),0.00  ( Interpolated ),
Wed  May 07 07:00:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.67  ( OK ),56.09  ( OK ),74.78  ( OK ),0.00  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13932.13  ( OK ),0.00  ( Interpolated ),
Wed  May 07 07:15:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.77  ( OK ),65.28  ( OK ),75.07  ( OK ),0.00  ( OK ),57.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12775.31  ( OK ),0.00  ( Interpolated ),
Wed  May 07 07:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.67  ( OK ),73.51  ( OK ),75.78  ( OK ),0.00  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13030.98  ( OK ),0.00  ( Interpolated ),
Wed  May 07 07:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.21  ( OK ),87.14  ( OK ),76.89  ( OK ),0.00  ( OK ),57.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12520.14  ( OK ),0.00  ( Interpolated ),
Wed  May 07 08:00:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),56.52  ( OK ),100.00  ( OK ),77.31  ( OK ),0.00  ( OK ),58.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11945.13  ( OK ),0.00  ( Interpolated ),
Wed  May 07 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.78  ( OK ),0.00  ( OK ),77.31  ( OK ),0.00  ( OK ),59.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.33  ( OK ),0.00  ( OK ),77.73  ( OK ),0.00  ( OK ),60.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 08:45:00  CDT,72.25  ( OK ),1.34  ( OK ),1.50  ( OK ),59.22  ( OK ),100.00  ( OK ),77.32  ( OK ),0.00  ( OK ),61.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15394.09  ( OK ),0.00  ( Interpolated ),
Wed  May 07 09:00:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),60.25  ( OK ),100.00  ( OK ),77.51  ( OK ),0.00  ( OK ),62.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14548.93  ( OK ),0.00  ( Interpolated ),
Wed  May 07 09:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),61.60  ( OK ),100.00  ( OK ),77.60  ( OK ),0.00  ( OK ),63.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14696.76  ( OK ),0.00  ( Interpolated ),
Wed  May 07 09:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),62.75  ( OK ),100.00  ( OK ),77.63  ( OK ),0.00  ( OK ),64.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14982.14  ( OK ),0.00  ( Interpolated ),
Wed  May 07 09:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),65.01  ( OK ),100.00  ( OK ),77.67  ( OK ),0.00  ( OK ),66.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15435.76  ( OK ),0.00  ( Interpolated ),
Wed  May 07 10:00:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),64.87  ( OK ),100.00  ( OK ),77.82  ( OK ),0.00  ( OK ),66.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16289.25  ( OK ),0.00  ( Interpolated ),
Wed  May 07 10:15:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),65.65  ( OK ),100.00  ( OK ),77.88  ( OK ),0.00  ( OK ),67.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17707.85  ( OK ),0.00  ( Interpolated ),
Wed  May 07 10:30:00  CDT,100.00  ( OK ),1.38  ( OK ),1.50  ( OK ),66.74  ( OK ),100.00  ( OK ),77.91  ( OK ),0.00  ( OK ),68.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19439.59  ( OK ),0.00  ( Interpolated ),
Wed  May 07 10:45:00  CDT,100.00  ( OK ),1.35  ( OK ),1.50  ( OK ),66.63  ( OK ),100.00  ( OK ),77.96  ( OK ),0.00  ( OK ),68.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),21470.76  ( OK ),0.00  ( Interpolated ),
Wed  May 07 11:00:00  CDT,100.00  ( OK ),1.38  ( OK ),1.50  ( OK ),67.42  ( OK ),100.00  ( OK ),78.04  ( OK ),0.00  ( OK ),69.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),23498.33  ( OK ),0.00  ( Interpolated ),
Wed  May 07 11:15:00  CDT,100.00  ( OK ),1.35  ( OK ),1.50  ( OK ),68.02  ( OK ),100.00  ( OK ),78.17  ( OK ),0.00  ( OK ),70.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),25351.55  ( OK ),0.00  ( Interpolated ),
Wed  May 07 11:30:00  CDT,100.00  ( OK ),1.38  ( OK ),1.50  ( OK ),69.01  ( OK ),100.00  ( OK ),78.30  ( OK ),0.00  ( OK ),59.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),27679.92  ( OK ),0.00  ( Interpolated ),
Wed  May 07 11:45:00  CDT,35.40  ( OK ),1.90  ( OK ),1.50  ( OK ),69.34  ( OK ),100.00  ( OK ),77.90  ( OK ),0.00  ( OK ),53.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18889.39  ( OK ),0.00  ( Interpolated ),
Wed  May 07 12:00:00  CDT,21.57  ( OK ),1.70  ( OK ),1.50  ( OK ),70.63  ( OK ),100.00  ( OK ),77.49  ( OK ),0.00  ( OK ),55.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15975.48  ( OK ),0.00  ( Interpolated ),
Wed  May 07 12:15:00  CDT,23.77  ( OK ),1.58  ( OK ),1.50  ( OK ),70.58  ( OK ),100.00  ( OK ),77.32  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15127.82  ( OK ),0.00  ( Interpolated ),
Wed  May 07 12:30:00  CDT,22.01  ( OK ),1.54  ( OK ),1.50  ( OK ),70.85  ( OK ),100.00  ( OK ),77.35  ( OK ),0.00  ( OK ),55.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14526.16  ( OK ),0.00  ( Interpolated ),
Wed  May 07 12:45:00  CDT,26.89  ( OK ),1.49  ( OK ),1.50  ( OK ),71.52  ( OK ),0.00  ( OK ),76.93  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14784.07  ( OK ),0.00  ( Interpolated ),
Wed  May 07 13:00:00  CDT,19.47  ( OK ),1.51  ( OK ),1.50  ( OK ),71.78  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),55.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14361.08  ( OK ),0.00  ( Interpolated ),
Wed  May 07 13:15:00  CDT,21.07  ( OK ),1.53  ( OK ),1.50  ( OK ),71.82  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),55.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13416.91  ( OK ),0.00  ( Interpolated ),
Wed  May 07 13:30:00  CDT,25.09  ( OK ),1.52  ( OK ),1.50  ( OK ),71.80  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),56.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13395.38  ( OK ),0.00  ( Interpolated ),
Wed  May 07 13:45:00  CDT,21.94  ( OK ),1.52  ( OK ),1.50  ( OK ),71.84  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13320.08  ( OK ),0.00  ( Interpolated ),
Wed  May 07 14:00:00  CDT,20.39  ( OK ),1.51  ( OK ),1.50  ( OK ),72.04  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13226.07  ( OK ),0.00  ( Interpolated ),
Wed  May 07 14:15:00  CDT,23.72  ( OK ),1.50  ( OK ),1.50  ( OK ),72.22  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13386.66  ( OK ),0.00  ( Interpolated ),
Wed  May 07 14:30:00  CDT,24.71  ( OK ),1.51  ( OK ),1.50  ( OK ),72.34  ( OK ),0.00  ( OK ),73.82  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13162.77  ( OK ),0.00  ( Interpolated ),
Wed  May 07 14:45:00  CDT,26.73  ( OK ),1.48  ( OK ),1.50  ( OK ),72.73  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13476.17  ( OK ),0.00  ( Interpolated ),
Wed  May 07 15:00:00  CDT,25.34  ( OK ),1.50  ( OK ),1.50  ( OK ),73.01  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),55.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13322.72  ( OK ),0.00  ( Interpolated ),
Wed  May 07 15:15:00  CDT,21.28  ( OK ),1.52  ( OK ),1.50  ( OK ),72.76  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13256.18  ( OK ),0.00  ( Interpolated ),
Wed  May 07 15:30:00  CDT,22.47  ( OK ),1.52  ( OK ),1.50  ( OK ),72.68  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13168.77  ( OK ),0.00  ( Interpolated ),
Wed  May 07 15:45:00  CDT,23.01  ( OK ),1.53  ( OK ),1.50  ( OK ),72.37  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12888.66  ( OK ),0.00  ( Interpolated ),
Wed  May 07 16:00:00  CDT,22.87  ( OK ),1.52  ( OK ),1.50  ( OK ),72.21  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12350.97  ( OK ),0.00  ( Interpolated ),
Wed  May 07 16:15:00  CDT,25.58  ( OK ),1.51  ( OK ),1.50  ( OK ),72.04  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12143.71  ( OK ),0.00  ( Interpolated ),
Wed  May 07 16:30:00  CDT,22.01  ( OK ),1.49  ( OK ),1.50  ( OK ),72.21  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12078.27  ( OK ),0.00  ( Interpolated ),
Wed  May 07 16:45:00  CDT,20.22  ( OK ),1.52  ( OK ),1.50  ( OK ),72.00  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11824.98  ( OK ),0.00  ( Interpolated ),
Wed  May 07 17:00:00  CDT,21.84  ( OK ),1.51  ( OK ),1.50  ( OK ),71.54  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11509.05  ( OK ),0.00  ( Interpolated ),
Wed  May 07 17:15:00  CDT,21.32  ( OK ),1.53  ( OK ),1.50  ( OK ),70.65  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11058.25  ( OK ),0.00  ( Interpolated ),
Wed  May 07 17:30:00  CDT,20.73  ( OK ),1.51  ( OK ),1.50  ( OK ),70.18  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10736.44  ( OK ),0.00  ( Interpolated ),
Wed  May 07 17:45:00  CDT,20.63  ( OK ),1.48  ( OK ),1.50  ( OK ),69.35  ( OK ),100.00  ( OK ),73.70  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10844.56  ( OK ),0.00  ( Interpolated ),
Wed  May 07 18:00:00  CDT,73.81  ( OK ),1.50  ( OK ),1.50  ( OK ),60.82  ( OK ),100.00  ( OK ),75.15  ( OK ),0.00  ( OK ),60.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10556.28  ( OK ),0.00  ( Interpolated ),
Wed  May 07 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.13  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),61.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.82  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),62.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.27  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),63.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.60  ( OK ),0.00  ( OK ),76.51  ( OK ),0.00  ( OK ),64.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Wed  May 07 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.86  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),64.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.05  ( OK ),0.00  ( OK ),76.63  ( OK ),0.00  ( OK ),64.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.25  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),64.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.28  ( OK ),0.00  ( OK ),76.50  ( OK ),0.00  ( OK ),64.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.37  ( OK ),0.00  ( OK ),76.40  ( OK ),0.00  ( OK ),64.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.52  ( OK ),0.00  ( OK ),76.14  ( OK ),0.00  ( OK ),64.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.71  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),65.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.85  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),65.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.87  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),65.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.88  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),65.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.88  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),66.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.88  ( OK ),0.00  ( OK ),76.30  ( OK ),0.00  ( OK ),66.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.87  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),66.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.87  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),66.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.86  ( OK ),0.00  ( OK ),76.28  ( OK ),0.00  ( OK ),66.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.87  ( OK ),0.00  ( OK ),76.21  ( OK ),0.00  ( OK ),66.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.87  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),66.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.88  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),66.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.90  ( OK ),0.00  ( OK ),76.15  ( OK ),0.00  ( OK ),66.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.90  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),66.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.89  ( OK ),0.00  ( OK ),76.04  ( OK ),0.00  ( OK ),66.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.87  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),66.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.93  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),67.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.96  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),67.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.16  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),67.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.26  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),68.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.44  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),68.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.57  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),68.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.71  ( OK ),0.00  ( OK ),76.39  ( OK ),0.00  ( OK ),68.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.81  ( OK ),0.00  ( OK ),76.40  ( OK ),0.00  ( OK ),68.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.90  ( OK ),0.00  ( OK ),76.43  ( OK ),0.00  ( OK ),68.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.00  ( OK ),0.00  ( OK ),76.46  ( OK ),0.00  ( OK ),68.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.08  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),69.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.16  ( OK ),0.00  ( OK ),76.49  ( OK ),0.00  ( OK ),69.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),76.52  ( OK ),0.00  ( OK ),68.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.29  ( OK ),0.00  ( OK ),76.53  ( OK ),0.00  ( OK ),68.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.34  ( OK ),0.00  ( OK ),76.54  ( OK ),0.00  ( OK ),68.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.38  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),68.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.42  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),68.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.44  ( OK ),0.00  ( OK ),76.54  ( OK ),0.00  ( OK ),68.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.58  ( OK ),0.00  ( OK ),76.50  ( OK ),0.00  ( OK ),68.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.70  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),68.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.75  ( OK ),0.00  ( OK ),76.12  ( OK ),0.00  ( OK ),68.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.74  ( OK ),0.00  ( OK ),76.14  ( OK ),0.00  ( OK ),68.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 06:15:00  CDT,100.00  ( OK ),0.82  ( OK ),1.50  ( OK ),66.23  ( OK ),100.00  ( OK ),75.84  ( OK ),0.00  ( OK ),68.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),27334.29  ( OK ),85.65  ( OK ),
Thu  May 08 06:30:00  CDT,100.00  ( OK ),1.19  ( OK ),1.50  ( OK ),66.53  ( OK ),100.00  ( OK ),75.97  ( OK ),0.00  ( OK ),69.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),30602.07  ( OK ),98.80  ( OK ),
Thu  May 08 06:45:00  CDT,100.00  ( OK ),1.22  ( OK ),1.50  ( OK ),67.12  ( OK ),100.00  ( OK ),76.32  ( OK ),0.00  ( OK ),69.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31004.79  ( OK ),99.99  ( OK ),
Thu  May 08 07:00:00  CDT,100.00  ( OK ),1.21  ( OK ),1.50  ( OK ),67.78  ( OK ),100.00  ( OK ),76.70  ( OK ),0.00  ( OK ),70.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31118.22  ( OK ),99.99  ( OK ),
Thu  May 08 07:15:00  CDT,100.00  ( OK ),1.19  ( OK ),1.50  ( OK ),67.95  ( OK ),100.00  ( OK ),77.03  ( OK ),0.00  ( OK ),70.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31318.98  ( OK ),99.99  ( OK ),
Thu  May 08 07:30:00  CDT,100.00  ( OK ),1.15  ( OK ),1.50  ( OK ),68.51  ( OK ),100.00  ( OK ),77.22  ( OK ),0.00  ( OK ),71.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31496.81  ( OK ),99.99  ( OK ),
Thu  May 08 07:45:00  CDT,100.00  ( OK ),1.56  ( OK ),1.50  ( OK ),69.14  ( OK ),100.00  ( OK ),77.06  ( OK ),0.00  ( OK ),57.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),28838.79  ( OK ),98.53  ( OK ),
Thu  May 08 08:00:00  CDT,89.67  ( OK ),1.72  ( OK ),1.50  ( OK ),69.66  ( OK ),100.00  ( OK ),76.47  ( OK ),0.00  ( OK ),55.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),24654.38  ( OK ),91.17  ( OK ),
Thu  May 08 08:15:00  CDT,53.40  ( OK ),1.73  ( OK ),1.50  ( OK ),70.84  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),54.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),21458.08  ( OK ),82.20  ( OK ),
Thu  May 08 08:30:00  CDT,35.61  ( OK ),1.61  ( OK ),1.50  ( OK ),70.97  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),55.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19661.42  ( OK ),76.56  ( OK ),
Thu  May 08 08:45:00  CDT,29.09  ( OK ),1.60  ( OK ),1.50  ( OK ),71.11  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),55.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18135.29  ( OK ),72.64  ( OK ),
Thu  May 08 09:00:00  CDT,26.64  ( OK ),1.57  ( OK ),1.50  ( OK ),71.38  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17037.28  ( OK ),68.97  ( OK ),
Thu  May 08 09:15:00  CDT,25.24  ( OK ),1.57  ( OK ),1.50  ( OK ),71.61  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15966.87  ( OK ),67.26  ( OK ),
Thu  May 08 09:30:00  CDT,23.43  ( OK ),1.53  ( OK ),1.50  ( OK ),71.76  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15191.67  ( OK ),65.42  ( OK ),
Thu  May 08 09:45:00  CDT,22.92  ( OK ),1.53  ( OK ),1.50  ( OK ),71.77  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14699.87  ( OK ),64.34  ( OK ),
Thu  May 08 10:00:00  CDT,23.02  ( OK ),1.53  ( OK ),1.50  ( OK ),71.73  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14391.22  ( OK ),63.31  ( OK ),
Thu  May 08 10:15:00  CDT,22.73  ( OK ),1.56  ( OK ),1.50  ( OK ),71.60  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13837.66  ( OK ),61.97  ( OK ),
Thu  May 08 10:30:00  CDT,23.45  ( OK ),1.51  ( OK ),1.50  ( OK ),71.85  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13882.88  ( OK ),61.63  ( OK ),
Thu  May 08 10:45:00  CDT,24.64  ( OK ),1.52  ( OK ),1.50  ( OK ),72.01  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13446.12  ( OK ),60.88  ( OK ),
Thu  May 08 11:00:00  CDT,25.10  ( OK ),1.51  ( OK ),1.50  ( OK ),72.13  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13360.09  ( OK ),60.22  ( OK ),
Thu  May 08 11:15:00  CDT,25.47  ( OK ),1.55  ( OK ),1.50  ( OK ),72.43  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12625.01  ( OK ),58.84  ( OK ),
