TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Thu  May 08 11:30:00  CDT,21.23  ( OK ),1.49  ( OK ),1.50  ( OK ),72.53  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),55.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12604.93  ( OK ),59.37  ( OK ),
Thu  May 08 11:45:00  CDT,26.51  ( OK ),1.49  ( OK ),1.50  ( OK ),72.70  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),56.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13064.78  ( OK ),59.62  ( OK ),
Thu  May 08 12:00:00  CDT,28.03  ( OK ),1.51  ( OK ),1.50  ( OK ),72.71  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12540.69  ( OK ),59.41  ( OK ),
Thu  May 08 12:15:00  CDT,25.14  ( OK ),1.50  ( OK ),1.50  ( OK ),72.87  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12607.47  ( OK ),59.09  ( OK ),
Thu  May 08 12:30:00  CDT,29.82  ( OK ),1.46  ( OK ),1.50  ( OK ),73.33  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13677.07  ( OK ),60.40  ( OK ),
Thu  May 08 12:45:00  CDT,30.86  ( OK ),1.47  ( OK ),1.50  ( OK ),73.74  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14450.68  ( OK ),61.76  ( OK ),
Thu  May 08 13:00:00  CDT,28.88  ( OK ),1.50  ( OK ),1.50  ( OK ),73.83  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14324.97  ( OK ),61.92  ( OK ),
Thu  May 08 13:15:00  CDT,25.40  ( OK ),1.53  ( OK ),1.50  ( OK ),73.76  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13779.22  ( OK ),61.07  ( OK ),
Thu  May 08 13:30:00  CDT,21.03  ( OK ),1.61  ( OK ),1.50  ( OK ),73.13  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),55.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11797.97  ( OK ),58.47  ( OK ),
Thu  May 08 13:45:00  CDT,21.11  ( OK ),1.54  ( OK ),1.50  ( OK ),73.37  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11504.56  ( OK ),57.18  ( OK ),
Thu  May 08 14:00:00  CDT,21.94  ( OK ),1.51  ( OK ),1.50  ( OK ),73.64  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11862.23  ( OK ),57.08  ( OK ),
Thu  May 08 14:15:00  CDT,22.00  ( OK ),1.49  ( OK ),1.50  ( OK ),73.80  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11907.51  ( OK ),57.19  ( OK ),
Thu  May 08 14:30:00  CDT,20.91  ( OK ),1.50  ( OK ),1.50  ( OK ),73.76  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11888.54  ( OK ),57.06  ( OK ),
Thu  May 08 14:45:00  CDT,25.75  ( OK ),1.49  ( OK ),1.50  ( OK ),74.28  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),56.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12440.37  ( OK ),57.72  ( OK ),
Thu  May 08 15:00:00  CDT,27.18  ( OK ),1.49  ( OK ),1.50  ( OK ),74.11  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12363.06  ( OK ),57.76  ( OK ),
Thu  May 08 15:15:00  CDT,24.56  ( OK ),1.50  ( OK ),1.50  ( OK ),74.11  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12262.67  ( OK ),57.62  ( OK ),
Thu  May 08 15:30:00  CDT,21.31  ( OK ),1.49  ( OK ),1.50  ( OK ),74.28  ( OK ),0.00  ( OK ),73.90  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12116.99  ( OK ),57.25  ( OK ),
Thu  May 08 15:45:00  CDT,22.36  ( OK ),1.50  ( OK ),1.50  ( OK ),74.29  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12004.69  ( OK ),57.07  ( OK ),
Thu  May 08 16:00:00  CDT,26.62  ( OK ),1.51  ( OK ),1.50  ( OK ),74.32  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11959.07  ( OK ),57.09  ( OK ),
Thu  May 08 16:15:00  CDT,27.66  ( OK ),1.50  ( OK ),1.50  ( OK ),74.25  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11817.47  ( OK ),57.04  ( OK ),
Thu  May 08 16:30:00  CDT,22.44  ( OK ),1.50  ( OK ),1.50  ( OK ),74.22  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),55.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11787.85  ( OK ),56.85  ( OK ),
Thu  May 08 16:45:00  CDT,20.74  ( OK ),1.48  ( OK ),1.50  ( OK ),74.44  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12104.98  ( OK ),57.20  ( OK ),
Thu  May 08 17:00:00  CDT,21.36  ( OK ),1.49  ( OK ),1.50  ( OK ),74.59  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12379.22  ( OK ),57.56  ( OK ),
Thu  May 08 17:15:00  CDT,20.26  ( OK ),1.51  ( OK ),1.50  ( OK ),74.35  ( OK ),0.00  ( OK ),73.82  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11750.80  ( OK ),56.70  ( OK ),
Thu  May 08 17:30:00  CDT,23.23  ( OK ),1.52  ( OK ),1.50  ( OK ),74.18  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11665.10  ( OK ),56.31  ( OK ),
Thu  May 08 17:45:00  CDT,21.21  ( OK ),1.50  ( OK ),1.50  ( OK ),74.00  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11393.51  ( OK ),56.06  ( OK ),
Thu  May 08 18:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),73.78  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),65.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11225.10  ( OK ),55.91  ( OK ),
Thu  May 08 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.55  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),66.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.16  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),67.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.69  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),67.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.44  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),68.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.23  ( OK ),0.00  ( OK ),76.52  ( OK ),0.00  ( OK ),68.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.11  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),68.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.82  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),68.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.63  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),68.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.52  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),67.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.50  ( OK ),0.00  ( OK ),76.85  ( OK ),0.00  ( OK ),67.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),76.91  ( OK ),0.00  ( OK ),67.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.56  ( OK ),0.00  ( OK ),76.88  ( OK ),0.00  ( OK ),67.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.68  ( OK ),0.00  ( OK ),76.52  ( OK ),0.00  ( OK ),69.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.41  ( OK ),0.00  ( OK ),76.44  ( OK ),0.00  ( OK ),69.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),69.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.98  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),70.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.89  ( OK ),0.00  ( OK ),76.35  ( OK ),0.00  ( OK ),69.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.77  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),70.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.72  ( OK ),0.00  ( OK ),76.39  ( OK ),0.00  ( OK ),70.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.73  ( OK ),0.00  ( OK ),76.41  ( OK ),0.00  ( OK ),70.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.02  ( OK ),0.00  ( OK ),76.64  ( OK ),0.00  ( OK ),69.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.02  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),68.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.65  ( OK ),0.00  ( OK ),76.63  ( OK ),0.00  ( OK ),68.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.92  ( OK ),0.00  ( OK ),76.40  ( OK ),0.00  ( OK ),68.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.52  ( OK ),0.00  ( OK ),76.43  ( OK ),0.00  ( OK ),69.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.52  ( OK ),0.00  ( OK ),76.41  ( OK ),0.00  ( OK ),69.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.44  ( OK ),0.00  ( OK ),76.30  ( OK ),0.00  ( OK ),69.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.20  ( OK ),0.00  ( OK ),76.35  ( OK ),0.00  ( OK ),69.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.14  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),69.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.10  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),69.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.04  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),69.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.86  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),69.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.80  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),69.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.68  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),69.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.60  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),69.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.56  ( OK ),0.00  ( OK ),76.35  ( OK ),0.00  ( OK ),70.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.52  ( OK ),0.00  ( OK ),76.36  ( OK ),0.00  ( OK ),70.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.45  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),70.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.46  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),70.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.37  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),70.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.26  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),70.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),70.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.14  ( OK ),0.00  ( OK ),76.30  ( OK ),0.00  ( OK ),70.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.05  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),70.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.19  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),69.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.20  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),69.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.19  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),69.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.17  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),69.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 06:15:00  CDT,100.00  ( OK ),0.71  ( OK ),1.50  ( OK ),65.70  ( OK ),100.00  ( OK ),75.72  ( OK ),0.00  ( OK ),67.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),30553.83  ( OK ),90.20  ( OK ),
Fri  May 09 06:30:00  CDT,100.00  ( OK ),0.90  ( OK ),1.50  ( OK ),65.78  ( OK ),100.00  ( OK ),76.11  ( OK ),0.00  ( OK ),68.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),33029.66  ( OK ),99.99  ( OK ),
Fri  May 09 06:45:00  CDT,100.00  ( OK ),0.92  ( OK ),1.50  ( OK ),66.02  ( OK ),100.00  ( OK ),76.44  ( OK ),0.00  ( OK ),68.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),32742.62  ( OK ),99.99  ( OK ),
Fri  May 09 07:00:00  CDT,100.00  ( OK ),1.13  ( OK ),1.50  ( OK ),66.22  ( OK ),100.00  ( OK ),76.54  ( OK ),0.00  ( OK ),59.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31380.87  ( OK ),99.99  ( OK ),
Fri  May 09 07:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),66.18  ( OK ),100.00  ( OK ),76.08  ( OK ),0.00  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29594.89  ( OK ),99.99  ( OK ),
Fri  May 09 07:30:00  CDT,100.00  ( OK ),1.71  ( OK ),1.50  ( OK ),66.13  ( OK ),100.00  ( OK ),75.77  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),26327.45  ( OK ),92.54  ( OK ),
Fri  May 09 07:45:00  CDT,86.99  ( OK ),1.74  ( OK ),1.50  ( OK ),65.90  ( OK ),100.00  ( OK ),75.68  ( OK ),0.00  ( OK ),55.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),22946.02  ( OK ),83.84  ( OK ),
Fri  May 09 08:00:00  CDT,54.19  ( OK ),1.74  ( OK ),1.50  ( OK ),65.77  ( OK ),100.00  ( OK ),75.65  ( OK ),0.00  ( OK ),54.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19008.43  ( OK ),74.79  ( OK ),
Fri  May 09 08:15:00  CDT,37.55  ( OK ),1.65  ( OK ),1.50  ( OK ),65.19  ( OK ),100.00  ( OK ),75.72  ( OK ),0.00  ( OK ),55.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16659.13  ( OK ),68.29  ( OK ),
Fri  May 09 08:30:00  CDT,33.40  ( OK ),1.59  ( OK ),1.50  ( OK ),65.80  ( OK ),100.00  ( OK ),75.80  ( OK ),0.00  ( OK ),55.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15373.16  ( OK ),64.78  ( OK ),
Fri  May 09 08:45:00  CDT,30.59  ( OK ),1.57  ( OK ),1.50  ( OK ),65.90  ( OK ),100.00  ( OK ),75.86  ( OK ),0.00  ( OK ),55.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13902.10  ( OK ),62.10  ( OK ),
Fri  May 09 09:00:00  CDT,29.14  ( OK ),1.52  ( OK ),1.50  ( OK ),65.50  ( OK ),100.00  ( OK ),75.94  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13782.93  ( OK ),60.86  ( OK ),
Fri  May 09 09:15:00  CDT,28.55  ( OK ),1.56  ( OK ),1.50  ( OK ),65.79  ( OK ),100.00  ( OK ),75.94  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12652.63  ( OK ),59.55  ( OK ),
Fri  May 09 09:30:00  CDT,28.66  ( OK ),1.54  ( OK ),1.50  ( OK ),66.64  ( OK ),100.00  ( OK ),76.03  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11997.10  ( OK ),58.06  ( OK ),
Fri  May 09 09:45:00  CDT,25.99  ( OK ),1.50  ( OK ),1.50  ( OK ),66.71  ( OK ),100.00  ( OK ),76.02  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11452.92  ( OK ),57.57  ( OK ),
Fri  May 09 10:00:00  CDT,25.77  ( OK ),1.52  ( OK ),1.50  ( OK ),66.96  ( OK ),100.00  ( OK ),76.09  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10754.93  ( OK ),56.18  ( OK ),
Fri  May 09 10:15:00  CDT,24.68  ( OK ),1.51  ( OK ),1.50  ( OK ),66.98  ( OK ),100.00  ( OK ),76.10  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10538.73  ( OK ),55.85  ( OK ),
Fri  May 09 10:30:00  CDT,28.73  ( OK ),1.51  ( OK ),1.50  ( OK ),67.79  ( OK ),100.00  ( OK ),76.13  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10315.65  ( OK ),55.28  ( OK ),
Fri  May 09 10:45:00  CDT,20.22  ( OK ),1.54  ( OK ),1.50  ( OK ),71.43  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),55.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10034.58  ( OK ),54.56  ( OK ),
Fri  May 09 11:00:00  CDT,23.60  ( OK ),1.54  ( OK ),1.50  ( OK ),71.67  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9846.25  ( OK ),54.04  ( OK ),
Fri  May 09 11:15:00  CDT,23.31  ( OK ),1.50  ( OK ),1.50  ( OK ),71.82  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9950.30  ( OK ),54.22  ( OK ),
Fri  May 09 11:30:00  CDT,25.83  ( OK ),1.50  ( OK ),1.50  ( OK ),72.00  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10037.38  ( OK ),54.45  ( OK ),
Fri  May 09 11:45:00  CDT,21.57  ( OK ),1.49  ( OK ),1.50  ( OK ),72.08  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9986.19  ( OK ),54.27  ( OK ),
Fri  May 09 12:00:00  CDT,26.49  ( OK ),1.48  ( OK ),1.50  ( OK ),72.04  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),56.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11026.63  ( OK ),55.18  ( OK ),
Fri  May 09 12:15:00  CDT,27.66  ( OK ),1.49  ( OK ),1.50  ( OK ),72.02  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11254.40  ( OK ),55.95  ( OK ),
Fri  May 09 12:30:00  CDT,28.65  ( OK ),1.46  ( OK ),1.50  ( OK ),71.97  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12611.84  ( OK ),57.83  ( OK ),
Fri  May 09 12:45:00  CDT,24.09  ( OK ),1.47  ( OK ),1.50  ( OK ),71.92  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12549.92  ( OK ),58.79  ( OK ),
Fri  May 09 13:00:00  CDT,22.65  ( OK ),1.50  ( OK ),1.50  ( OK ),72.00  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12705.81  ( OK ),58.77  ( OK ),
Fri  May 09 13:15:00  CDT,21.17  ( OK ),1.49  ( OK ),1.50  ( OK ),71.98  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12837.86  ( OK ),58.90  ( OK ),
Fri  May 09 13:30:00  CDT,21.73  ( OK ),1.52  ( OK ),1.50  ( OK ),72.02  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12094.16  ( OK ),57.93  ( OK ),
Fri  May 09 13:45:00  CDT,21.07  ( OK ),1.52  ( OK ),1.50  ( OK ),72.01  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11774.01  ( OK ),57.27  ( OK ),
Fri  May 09 14:00:00  CDT,26.47  ( OK ),1.53  ( OK ),1.50  ( OK ),72.03  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11759.37  ( OK ),56.49  ( OK ),
Fri  May 09 14:15:00  CDT,25.20  ( OK ),1.50  ( OK ),1.50  ( OK ),72.09  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11413.20  ( OK ),56.24  ( OK ),
Fri  May 09 14:30:00  CDT,25.15  ( OK ),1.49  ( OK ),1.50  ( OK ),72.05  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11838.40  ( OK ),56.60  ( OK ),
Fri  May 09 14:45:00  CDT,19.09  ( OK ),1.51  ( OK ),1.50  ( OK ),71.96  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11328.92  ( OK ),55.78  ( OK ),
Fri  May 09 15:00:00  CDT,19.09  ( OK ),1.49  ( OK ),1.50  ( OK ),71.99  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11381.24  ( OK ),56.28  ( OK ),
Fri  May 09 15:15:00  CDT,19.69  ( OK ),1.52  ( OK ),1.50  ( OK ),71.91  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11609.89  ( OK ),56.20  ( OK ),
Fri  May 09 15:30:00  CDT,19.38  ( OK ),1.50  ( OK ),1.50  ( OK ),71.92  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11224.74  ( OK ),55.97  ( OK ),
Fri  May 09 15:45:00  CDT,18.70  ( OK ),1.52  ( OK ),1.50  ( OK ),71.89  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11206.22  ( OK ),55.30  ( OK ),
Fri  May 09 16:00:00  CDT,21.10  ( OK ),1.51  ( OK ),1.50  ( OK ),71.89  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11157.16  ( OK ),55.08  ( OK ),
Fri  May 09 16:15:00  CDT,23.72  ( OK ),1.50  ( OK ),1.50  ( OK ),72.03  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11016.51  ( OK ),54.79  ( OK ),
Fri  May 09 16:30:00  CDT,18.03  ( OK ),1.51  ( OK ),1.50  ( OK ),71.90  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),55.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10871.67  ( OK ),54.56  ( OK ),
Fri  May 09 16:45:00  CDT,22.77  ( OK ),1.49  ( OK ),1.50  ( OK ),71.90  ( OK ),0.00  ( OK ),73.90  ( OK ),0.00  ( OK ),56.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11164.40  ( OK ),55.03  ( OK ),
Fri  May 09 17:00:00  CDT,21.79  ( OK ),1.53  ( OK ),1.50  ( OK ),71.97  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10956.87  ( OK ),54.69  ( OK ),
Fri  May 09 17:15:00  CDT,20.58  ( OK ),1.47  ( OK ),1.50  ( OK ),72.05  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11096.07  ( OK ),54.74  ( OK ),
Fri  May 09 17:30:00  CDT,24.36  ( OK ),1.50  ( OK ),1.50  ( OK ),71.95  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10833.60  ( OK ),54.61  ( OK ),
Fri  May 09 17:45:00  CDT,17.53  ( OK ),1.53  ( OK ),1.50  ( OK ),71.97  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9812.75  ( OK ),52.81  ( OK ),
Fri  May 09 18:00:00  CDT,15.98  ( OK ),1.52  ( OK ),1.50  ( OK ),71.92  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9537.32  ( OK ),52.38  ( OK ),
Fri  May 09 18:15:00  CDT,17.35  ( OK ),1.49  ( OK ),1.50  ( OK ),71.98  ( OK ),0.00  ( OK ),73.82  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9361.08  ( OK ),52.65  ( OK ),
Fri  May 09 18:30:00  CDT,28.60  ( OK ),1.50  ( OK ),1.50  ( OK ),71.90  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9380.93  ( OK ),52.76  ( OK ),
Fri  May 09 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.44  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),62.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.74  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),63.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.18  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),64.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.87  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),65.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.67  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),65.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),66.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.27  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),66.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.13  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),66.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.04  ( OK ),0.00  ( OK ),73.82  ( OK ),0.00  ( OK ),67.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.90  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),67.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.80  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),67.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.73  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),67.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.64  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),67.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),67.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.42  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),67.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),67.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.26  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),67.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.19  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),68.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),68.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.10  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),68.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.05  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),68.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),68.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),68.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.96  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),68.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.91  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),68.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.87  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),68.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.81  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),68.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.76  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),68.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.69  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),68.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.59  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),68.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.50  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),68.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.45  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),68.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.37  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),68.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.34  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),68.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.32  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),68.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.26  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),68.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.19  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),68.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.13  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),68.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.04  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),68.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.96  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),68.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.86  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),68.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.82  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),68.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.74  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),68.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.57  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),68.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.59  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),68.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.61  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),68.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.57  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),68.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.46  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),68.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.41  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),67.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.50  ( OK ),0.00  ( OK ),75.82  ( OK ),0.00  ( OK ),67.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.56  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),67.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.73  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),67.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.89  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),68.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.03  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),68.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.17  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),67.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.30  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),68.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.41  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( OK ),68.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.51  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),68.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.68  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),68.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.82  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),68.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.95  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),68.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.04  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),68.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.15  ( OK ),0.00  ( OK ),76.34  ( OK ),0.00  ( OK ),68.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.34  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( OK ),68.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),0.00  ( OK ),76.51  ( OK ),0.00  ( OK ),68.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.51  ( OK ),0.00  ( OK ),76.53  ( OK ),0.00  ( OK ),68.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.64  ( OK ),0.00  ( OK ),76.45  ( OK ),0.00  ( OK ),68.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Sat  May 10 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.63  ( OK ),0.00  ( OK ),76.58  ( OK ),0.00  ( OK ),68.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),68.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.59  ( OK ),0.00  ( OK ),76.59  ( OK ),0.00  ( OK ),68.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.57  ( OK ),0.00  ( OK ),76.81  ( OK ),0.00  ( OK ),68.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.69  ( OK ),0.00  ( OK ),76.75  ( OK ),0.00  ( OK ),68.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.74  ( OK ),0.00  ( OK ),76.86  ( OK ),0.00  ( OK ),68.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.89  ( OK ),0.00  ( OK ),76.87  ( OK ),0.00  ( OK ),68.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.83  ( OK ),0.00  ( OK ),77.07  ( OK ),0.00  ( OK ),68.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),77.21  ( OK ),0.00  ( OK ),69.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.89  ( OK ),0.00  ( OK ),77.28  ( OK ),0.00  ( OK ),69.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.91  ( OK ),0.00  ( OK ),77.30  ( OK ),0.00  ( OK ),69.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),77.30  ( OK ),0.00  ( OK ),69.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.97  ( OK ),0.00  ( OK ),77.26  ( OK ),0.00  ( OK ),69.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.03  ( OK ),0.00  ( OK ),77.30  ( OK ),0.00  ( OK ),69.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.04  ( OK ),0.00  ( OK ),77.27  ( OK ),0.00  ( OK ),69.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.15  ( OK ),0.00  ( OK ),77.32  ( OK ),0.00  ( OK ),69.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.18  ( OK ),0.00  ( OK ),77.31  ( OK ),0.00  ( OK ),69.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.12  ( OK ),0.00  ( OK ),77.33  ( OK ),0.00  ( OK ),69.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.06  ( OK ),0.00  ( OK ),77.38  ( OK ),0.00  ( OK ),69.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.10  ( OK ),0.00  ( OK ),77.40  ( OK ),0.00  ( OK ),69.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.10  ( OK ),0.00  ( OK ),77.45  ( OK ),0.00  ( OK ),69.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.12  ( OK ),0.00  ( OK ),77.36  ( OK ),0.00  ( OK ),69.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),77.24  ( OK ),0.00  ( OK ),69.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.01  ( OK ),0.00  ( OK ),77.18  ( OK ),0.00  ( OK ),70.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),77.14  ( OK ),0.00  ( OK ),70.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.88  ( OK ),0.00  ( OK ),77.16  ( OK ),0.00  ( OK ),70.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.84  ( OK ),0.00  ( OK ),76.94  ( OK ),0.00  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.82  ( OK ),0.00  ( OK ),77.09  ( OK ),0.00  ( OK ),70.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.78  ( OK ),0.00  ( OK ),76.94  ( OK ),0.00  ( OK ),70.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.72  ( OK ),0.00  ( OK ),77.01  ( OK ),0.00  ( OK ),70.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.71  ( OK ),0.00  ( OK ),76.99  ( OK ),0.00  ( OK ),70.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.70  ( OK ),0.00  ( OK ),77.02  ( OK ),0.00  ( OK ),70.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.69  ( OK ),0.00  ( OK ),77.01  ( OK ),0.00  ( OK ),70.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.68  ( OK ),0.00  ( OK ),77.01  ( OK ),0.00  ( OK ),70.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.73  ( OK ),0.00  ( OK ),77.05  ( OK ),0.00  ( OK ),70.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.75  ( OK ),0.00  ( OK ),77.04  ( OK ),0.00  ( OK ),69.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
