TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Sat  May 10 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.74  ( OK ),0.00  ( OK ),77.02  ( OK ),0.00  ( OK ),69.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),77.01  ( OK ),0.00  ( OK ),69.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.59  ( OK ),0.00  ( OK ),76.96  ( OK ),0.00  ( OK ),69.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.55  ( OK ),0.00  ( OK ),76.89  ( OK ),0.00  ( OK ),69.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.56  ( OK ),0.00  ( OK ),76.85  ( OK ),0.00  ( OK ),69.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.52  ( OK ),0.00  ( OK ),76.80  ( OK ),0.00  ( OK ),69.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.53  ( OK ),0.00  ( OK ),76.73  ( OK ),0.00  ( OK ),69.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.51  ( OK ),0.00  ( OK ),76.65  ( OK ),0.00  ( OK ),69.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.50  ( OK ),0.00  ( OK ),76.60  ( OK ),0.00  ( OK ),69.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.53  ( OK ),0.00  ( OK ),76.56  ( OK ),0.00  ( OK ),69.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.50  ( OK ),0.00  ( OK ),76.49  ( OK ),0.00  ( OK ),69.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.39  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),69.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.22  ( OK ),0.00  ( OK ),76.35  ( OK ),0.00  ( OK ),69.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.06  ( OK ),0.00  ( OK ),76.24  ( OK ),0.00  ( OK ),69.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.94  ( OK ),0.00  ( OK ),76.24  ( OK ),0.00  ( OK ),69.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.89  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),69.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.82  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),69.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.81  ( OK ),0.00  ( OK ),76.12  ( OK ),0.00  ( OK ),69.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.77  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),69.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.75  ( OK ),0.00  ( OK ),76.12  ( OK ),0.00  ( OK ),69.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.75  ( OK ),0.00  ( OK ),76.14  ( OK ),0.00  ( OK ),69.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.65  ( OK ),0.00  ( OK ),76.12  ( OK ),0.00  ( OK ),69.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.57  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),69.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.58  ( OK ),0.00  ( OK ),76.21  ( OK ),0.00  ( OK ),69.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.61  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),69.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.57  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),69.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.58  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),69.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.58  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),69.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.56  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),69.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.48  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( OK ),69.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.44  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),69.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.43  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),69.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.47  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),69.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.52  ( OK ),0.00  ( OK ),76.12  ( OK ),0.00  ( OK ),69.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.57  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),69.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.61  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),69.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.70  ( OK ),0.00  ( OK ),76.14  ( OK ),0.00  ( OK ),69.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.81  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),69.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.95  ( OK ),0.00  ( OK ),76.15  ( OK ),0.00  ( OK ),69.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.08  ( OK ),0.00  ( OK ),76.12  ( OK ),0.00  ( OK ),69.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.18  ( OK ),0.00  ( OK ),76.14  ( OK ),0.00  ( OK ),69.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.25  ( OK ),0.00  ( OK ),76.15  ( OK ),0.00  ( OK ),69.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.30  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),69.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.35  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),69.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.39  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),69.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.43  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),69.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.51  ( OK ),0.00  ( OK ),76.27  ( OK ),0.00  ( OK ),69.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.53  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),69.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.59  ( OK ),0.00  ( OK ),76.37  ( OK ),0.00  ( OK ),69.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),76.39  ( OK ),0.00  ( OK ),69.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.74  ( OK ),0.00  ( OK ),76.38  ( OK ),0.00  ( OK ),69.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.79  ( OK ),0.00  ( OK ),76.41  ( OK ),0.00  ( OK ),69.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.81  ( OK ),0.00  ( OK ),76.46  ( OK ),0.00  ( OK ),69.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.84  ( OK ),0.00  ( OK ),76.50  ( OK ),0.00  ( OK ),69.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.88  ( OK ),0.00  ( OK ),76.54  ( OK ),0.00  ( OK ),69.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),69.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.95  ( OK ),0.00  ( OK ),76.56  ( OK ),0.00  ( OK ),70.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.99  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),69.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.00  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),70.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.99  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),70.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.02  ( OK ),0.00  ( OK ),76.65  ( OK ),0.00  ( OK ),70.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.04  ( OK ),0.00  ( OK ),76.68  ( OK ),0.00  ( OK ),70.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.10  ( OK ),0.00  ( OK ),76.74  ( OK ),0.00  ( OK ),70.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.18  ( OK ),0.00  ( OK ),76.74  ( OK ),0.00  ( OK ),70.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.13  ( OK ),0.00  ( OK ),76.65  ( OK ),0.00  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.10  ( OK ),0.00  ( OK ),76.70  ( OK ),0.00  ( OK ),70.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.10  ( OK ),0.00  ( OK ),76.73  ( OK ),0.00  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.11  ( OK ),0.00  ( OK ),76.77  ( OK ),0.00  ( OK ),70.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.17  ( OK ),0.00  ( OK ),76.81  ( OK ),0.00  ( OK ),70.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.15  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),71.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.18  ( OK ),0.00  ( OK ),76.78  ( OK ),0.00  ( OK ),71.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.20  ( OK ),0.00  ( OK ),76.80  ( OK ),0.00  ( OK ),71.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.27  ( OK ),0.00  ( OK ),76.85  ( OK ),0.00  ( OK ),71.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.36  ( OK ),0.00  ( OK ),76.89  ( OK ),0.00  ( OK ),70.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),0.00  ( OK ),76.90  ( OK ),0.00  ( OK ),70.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.43  ( OK ),0.00  ( OK ),76.86  ( OK ),0.00  ( OK ),71.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.45  ( OK ),0.00  ( OK ),76.94  ( OK ),0.00  ( OK ),71.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),76.90  ( OK ),0.00  ( OK ),71.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),76.81  ( OK ),0.00  ( OK ),71.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.36  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),71.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.35  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),71.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.35  ( OK ),0.00  ( OK ),76.81  ( OK ),0.00  ( OK ),71.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.57  ( OK ),0.00  ( OK ),77.11  ( OK ),0.00  ( OK ),70.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.99  ( OK ),0.00  ( OK ),77.10  ( OK ),0.00  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.25  ( OK ),0.00  ( OK ),77.03  ( OK ),0.00  ( OK ),70.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.30  ( OK ),0.00  ( OK ),76.89  ( OK ),0.00  ( OK ),70.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.87  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),70.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.83  ( OK ),0.00  ( OK ),76.85  ( OK ),0.00  ( OK ),70.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.66  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),70.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.58  ( OK ),0.00  ( OK ),76.64  ( OK ),0.00  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.51  ( OK ),0.00  ( OK ),76.64  ( OK ),0.00  ( OK ),70.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.37  ( OK ),0.00  ( OK ),76.77  ( OK ),0.00  ( OK ),70.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.33  ( OK ),0.00  ( OK ),76.74  ( OK ),0.00  ( OK ),70.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.30  ( OK ),0.00  ( OK ),76.74  ( OK ),0.00  ( OK ),70.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.29  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),71.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.20  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),71.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.13  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),71.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.05  ( OK ),0.00  ( OK ),76.78  ( OK ),0.00  ( OK ),71.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.05  ( OK ),0.00  ( OK ),76.77  ( OK ),0.00  ( OK ),71.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.04  ( OK ),0.00  ( OK ),76.75  ( OK ),0.00  ( OK ),71.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.93  ( OK ),0.00  ( OK ),76.74  ( OK ),0.00  ( OK ),71.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.93  ( OK ),0.00  ( OK ),76.73  ( OK ),0.00  ( OK ),71.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.90  ( OK ),0.00  ( OK ),76.71  ( OK ),0.00  ( OK ),71.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.81  ( OK ),0.00  ( OK ),76.66  ( OK ),0.00  ( OK ),71.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.72  ( OK ),0.00  ( OK ),76.65  ( OK ),0.00  ( OK ),71.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.66  ( OK ),0.00  ( OK ),76.64  ( OK ),0.00  ( OK ),71.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.56  ( OK ),0.00  ( OK ),76.69  ( OK ),0.00  ( OK ),71.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.56  ( OK ),0.00  ( OK ),76.67  ( OK ),0.00  ( OK ),71.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.53  ( OK ),0.00  ( OK ),76.64  ( OK ),0.00  ( OK ),71.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 11 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),76.63  ( OK ),0.00  ( OK ),71.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),76.63  ( OK ),0.00  ( OK ),71.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.49  ( OK ),0.00  ( OK ),76.59  ( OK ),0.00  ( OK ),71.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.43  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),71.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.35  ( OK ),0.00  ( OK ),76.56  ( OK ),0.00  ( OK ),71.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.33  ( OK ),0.00  ( OK ),76.51  ( OK ),0.00  ( OK ),71.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.28  ( OK ),0.00  ( OK ),76.49  ( OK ),0.00  ( OK ),71.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),76.50  ( OK ),0.00  ( OK ),71.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.21  ( OK ),0.00  ( OK ),76.51  ( OK ),0.00  ( OK ),71.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.20  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),71.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.18  ( OK ),0.00  ( OK ),76.47  ( OK ),0.00  ( OK ),71.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.12  ( OK ),0.00  ( OK ),76.50  ( OK ),0.00  ( OK ),70.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.06  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),70.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.03  ( OK ),0.00  ( OK ),76.56  ( OK ),0.00  ( OK ),70.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.01  ( OK ),0.00  ( OK ),76.56  ( OK ),0.00  ( OK ),70.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.99  ( OK ),0.00  ( OK ),76.56  ( OK ),0.00  ( OK ),70.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.97  ( OK ),0.00  ( OK ),76.58  ( OK ),0.00  ( OK ),70.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.96  ( OK ),0.00  ( OK ),76.59  ( OK ),0.00  ( OK ),70.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.94  ( OK ),0.00  ( OK ),76.62  ( OK ),0.00  ( OK ),70.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.95  ( OK ),0.00  ( OK ),76.63  ( OK ),0.00  ( OK ),70.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.98  ( OK ),0.00  ( OK ),76.63  ( OK ),0.00  ( OK ),70.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.98  ( OK ),0.00  ( OK ),76.64  ( OK ),0.00  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.04  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),70.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.22  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),70.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.36  ( OK ),0.00  ( OK ),76.12  ( OK ),0.00  ( OK ),70.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.52  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),70.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 12 06:15:00  CDT,100.00  ( OK ),0.69  ( OK ),1.50  ( OK ),67.43  ( OK ),100.00  ( OK ),76.47  ( OK ),0.00  ( OK ),69.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31023.46  ( OK ),91.17  ( OK ),
Mon  May 12 06:30:00  CDT,100.00  ( OK ),0.81  ( OK ),1.50  ( OK ),67.80  ( OK ),100.00  ( OK ),77.12  ( OK ),0.00  ( OK ),72.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),33896.50  ( OK ),99.99  ( OK ),
Mon  May 12 06:45:00  CDT,100.00  ( OK ),0.88  ( OK ),1.50  ( OK ),68.11  ( OK ),100.00  ( OK ),77.27  ( OK ),0.00  ( OK ),58.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),32285.53  ( OK ),99.99  ( OK ),
Mon  May 12 07:00:00  CDT,100.00  ( OK ),1.02  ( OK ),1.50  ( OK ),68.39  ( OK ),100.00  ( OK ),76.86  ( OK ),0.00  ( OK ),57.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31382.54  ( OK ),99.99  ( OK ),
Mon  May 12 07:15:00  CDT,100.00  ( OK ),1.13  ( OK ),1.50  ( OK ),68.80  ( OK ),100.00  ( OK ),76.60  ( OK ),0.00  ( OK ),57.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31112.21  ( OK ),99.99  ( OK ),
Mon  May 12 07:30:00  CDT,100.00  ( OK ),1.21  ( OK ),1.50  ( OK ),69.29  ( OK ),100.00  ( OK ),76.54  ( OK ),0.00  ( OK ),57.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),30769.30  ( OK ),99.99  ( OK ),
Mon  May 12 07:45:00  CDT,100.00  ( OK ),1.32  ( OK ),1.50  ( OK ),69.96  ( OK ),100.00  ( OK ),76.54  ( OK ),0.00  ( OK ),57.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),30506.06  ( OK ),99.99  ( OK ),
Mon  May 12 08:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),71.78  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),56.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29797.59  ( OK ),99.86  ( OK ),
Mon  May 12 08:15:00  CDT,94.10  ( OK ),1.58  ( OK ),1.50  ( OK ),71.97  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),55.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),28247.26  ( OK ),95.83  ( OK ),
Mon  May 12 08:30:00  CDT,82.11  ( OK ),1.65  ( OK ),1.50  ( OK ),72.04  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),55.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),26105.42  ( OK ),90.62  ( OK ),
Mon  May 12 08:45:00  CDT,62.95  ( OK ),1.78  ( OK ),1.50  ( OK ),72.21  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),55.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),22429.82  ( OK ),81.67  ( OK ),
Mon  May 12 09:00:00  CDT,51.92  ( OK ),1.62  ( OK ),1.50  ( OK ),72.53  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),55.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20881.54  ( OK ),76.43  ( OK ),
Mon  May 12 09:15:00  CDT,47.43  ( OK ),1.57  ( OK ),1.50  ( OK ),72.62  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20338.23  ( OK ),74.07  ( OK ),
Mon  May 12 09:30:00  CDT,44.35  ( OK ),1.55  ( OK ),1.50  ( OK ),72.77  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19842.34  ( OK ),72.79  ( OK ),
Mon  May 12 09:45:00  CDT,44.03  ( OK ),1.52  ( OK ),1.50  ( OK ),72.84  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19756.53  ( OK ),72.17  ( OK ),
Mon  May 12 10:00:00  CDT,45.47  ( OK ),1.51  ( OK ),1.50  ( OK ),72.78  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19571.93  ( OK ),71.78  ( OK ),
Mon  May 12 10:15:00  CDT,44.87  ( OK ),1.52  ( OK ),1.50  ( OK ),73.06  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18963.67  ( OK ),70.71  ( OK ),
Mon  May 12 10:30:00  CDT,43.49  ( OK ),1.50  ( OK ),1.50  ( OK ),73.30  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18801.90  ( OK ),70.21  ( OK ),
Mon  May 12 10:45:00  CDT,43.84  ( OK ),1.51  ( OK ),1.50  ( OK ),73.55  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18522.83  ( OK ),69.70  ( OK ),
Mon  May 12 11:00:00  CDT,39.76  ( OK ),1.52  ( OK ),1.50  ( OK ),73.14  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18266.64  ( OK ),68.85  ( OK ),
Mon  May 12 11:15:00  CDT,37.15  ( OK ),1.53  ( OK ),1.50  ( OK ),73.03  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17592.41  ( OK ),67.61  ( OK ),
Mon  May 12 11:30:00  CDT,38.76  ( OK ),1.52  ( OK ),1.50  ( OK ),73.27  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17219.27  ( OK ),66.61  ( OK ),
Mon  May 12 11:45:00  CDT,40.38  ( OK ),1.53  ( OK ),1.50  ( OK ),73.30  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16581.97  ( OK ),65.49  ( OK ),
Mon  May 12 12:00:00  CDT,32.81  ( OK ),1.53  ( OK ),1.50  ( OK ),73.45  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15804.84  ( OK ),64.08  ( OK ),
Mon  May 12 12:15:00  CDT,31.67  ( OK ),1.51  ( OK ),1.50  ( OK ),73.45  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15546.56  ( OK ),63.39  ( OK ),
Mon  May 12 12:30:00  CDT,31.76  ( OK ),1.50  ( OK ),1.50  ( OK ),73.59  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15653.18  ( OK ),63.04  ( OK ),
Mon  May 12 12:45:00  CDT,32.17  ( OK ),1.50  ( OK ),1.50  ( OK ),73.82  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15549.53  ( OK ),62.92  ( OK ),
Mon  May 12 13:00:00  CDT,33.43  ( OK ),1.50  ( OK ),1.50  ( OK ),74.00  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15542.53  ( OK ),62.80  ( OK ),
Mon  May 12 13:15:00  CDT,29.89  ( OK ),1.52  ( OK ),1.50  ( OK ),73.88  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15146.84  ( OK ),62.08  ( OK ),
Mon  May 12 13:30:00  CDT,31.80  ( OK ),1.49  ( OK ),1.50  ( OK ),73.94  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15088.51  ( OK ),62.02  ( OK ),
Mon  May 12 13:45:00  CDT,36.25  ( OK ),1.51  ( OK ),1.50  ( OK ),74.01  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15088.87  ( OK ),61.90  ( OK ),
Mon  May 12 14:00:00  CDT,35.06  ( OK ),1.51  ( OK ),1.50  ( OK ),73.89  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14981.02  ( OK ),61.96  ( OK ),
Mon  May 12 14:15:00  CDT,30.23  ( OK ),1.51  ( OK ),1.50  ( OK ),73.81  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14538.21  ( OK ),61.19  ( OK ),
Mon  May 12 14:30:00  CDT,35.40  ( OK ),1.49  ( OK ),1.50  ( OK ),74.20  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14788.07  ( OK ),61.33  ( OK ),
Mon  May 12 14:45:00  CDT,36.08  ( OK ),1.51  ( OK ),1.50  ( OK ),74.21  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14523.44  ( OK ),60.97  ( OK ),
Mon  May 12 15:00:00  CDT,30.31  ( OK ),1.51  ( OK ),1.50  ( OK ),74.48  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),55.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14129.00  ( OK ),60.04  ( OK ),
Mon  May 12 15:15:00  CDT,30.67  ( OK ),1.50  ( OK ),1.50  ( OK ),74.38  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13875.24  ( OK ),59.73  ( OK ),
Mon  May 12 15:30:00  CDT,33.32  ( OK ),1.51  ( OK ),1.50  ( OK ),74.52  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13858.23  ( OK ),59.55  ( OK ),
Mon  May 12 15:45:00  CDT,34.66  ( OK ),1.50  ( OK ),1.50  ( OK ),74.57  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14142.22  ( OK ),59.77  ( OK ),
Mon  May 12 16:00:00  CDT,35.33  ( OK ),1.49  ( OK ),1.50  ( OK ),74.54  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14145.74  ( OK ),59.76  ( OK ),
Mon  May 12 16:15:00  CDT,35.98  ( OK ),1.49  ( OK ),1.50  ( OK ),74.50  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14311.44  ( OK ),60.08  ( OK ),
Mon  May 12 16:30:00  CDT,35.90  ( OK ),1.49  ( OK ),1.50  ( OK ),74.56  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14366.14  ( OK ),60.41  ( OK ),
Mon  May 12 16:45:00  CDT,36.16  ( OK ),1.50  ( OK ),1.50  ( OK ),74.54  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14395.48  ( OK ),60.71  ( OK ),
Mon  May 12 17:00:00  CDT,35.31  ( OK ),1.49  ( OK ),1.50  ( OK ),74.58  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14599.55  ( OK ),60.98  ( OK ),
Mon  May 12 17:15:00  CDT,33.79  ( OK ),1.50  ( OK ),1.50  ( OK ),74.53  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14404.37  ( OK ),60.82  ( OK ),
Mon  May 12 17:30:00  CDT,32.02  ( OK ),1.50  ( OK ),1.50  ( OK ),74.64  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14139.73  ( OK ),60.41  ( OK ),
Mon  May 12 17:45:00  CDT,28.17  ( OK ),1.53  ( OK ),1.50  ( OK ),74.25  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13319.30  ( OK ),59.20  ( OK ),
Mon  May 12 18:00:00  CDT,30.26  ( OK ),1.52  ( OK ),1.50  ( OK ),74.19  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13249.99  ( OK ),58.72  ( OK ),
Mon  May 12 18:15:00  CDT,34.06  ( OK ),1.47  ( OK ),1.50  ( OK ),74.36  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13901.73  ( OK ),59.25  ( OK ),
Mon  May 12 18:30:00  CDT,31.72  ( OK ),1.47  ( OK ),1.50  ( OK ),74.38  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14450.47  ( OK ),60.33  ( OK ),
Mon  May 12 18:45:00  CDT,28.37  ( OK ),1.55  ( OK ),1.50  ( OK ),74.05  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),55.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13054.62  ( OK ),58.91  ( OK ),
Mon  May 12 19:00:00  CDT,26.70  ( OK ),1.53  ( OK ),1.50  ( OK ),73.94  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12300.77  ( OK ),57.11  ( OK ),
Mon  May 12 19:15:00  CDT,28.21  ( OK ),1.52  ( OK ),1.50  ( OK ),73.88  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12156.37  ( OK ),56.56  ( OK ),
Mon  May 12 19:30:00  CDT,60.96  ( OK ),1.51  ( OK ),1.50  ( OK ),73.80  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),59.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11789.79  ( OK ),56.15  ( OK ),
Mon  May 12 19:45:00  CDT,100.00  ( OK ),1.40  ( OK ),1.50  ( OK ),74.31  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),69.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14493.57  ( OK ),59.07  ( OK ),
Mon  May 12 20:00:00  CDT,100.00  ( OK ),1.31  ( OK ),1.50  ( OK ),74.81  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),73.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18162.92  ( OK ),65.84  ( OK ),
Mon  May 12 20:15:00  CDT,100.00  ( OK ),1.11  ( OK ),1.50  ( OK ),75.35  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),76.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),24114.54  ( OK ),78.48  ( OK ),
Mon  May 12 20:30:00  CDT,100.00  ( OK ),1.16  ( OK ),1.50  ( OK ),75.83  ( OK ),0.00  ( OK ),76.49  ( OK ),0.00  ( OK ),77.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29554.38  ( OK ),92.47  ( OK ),
Mon  May 12 20:45:00  CDT,100.00  ( OK ),1.30  ( OK ),1.50  ( OK ),76.12  ( OK ),0.00  ( OK ),77.18  ( OK ),0.00  ( OK ),78.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31802.70  ( OK ),99.88  ( OK ),
Mon  May 12 21:00:00  CDT,100.00  ( OK ),1.13  ( OK ),1.50  ( OK ),76.31  ( OK ),0.00  ( OK ),77.55  ( OK ),0.00  ( OK ),78.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),32394.95  ( OK ),99.99  ( OK ),
Mon  May 12 21:15:00  CDT,100.00  ( OK ),1.01  ( OK ),1.50  ( OK ),76.45  ( OK ),0.00  ( OK ),77.79  ( OK ),0.00  ( OK ),78.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),32782.90  ( OK ),99.99  ( OK ),
Mon  May 12 21:30:00  CDT,100.00  ( OK ),0.98  ( OK ),1.50  ( OK ),76.65  ( OK ),0.00  ( OK ),78.00  ( OK ),0.00  ( OK ),78.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),32975.66  ( OK ),99.99  ( OK ),
Mon  May 12 21:45:00  CDT,100.00  ( OK ),0.95  ( OK ),1.50  ( OK ),76.67  ( OK ),0.00  ( OK ),78.14  ( OK ),0.00  ( OK ),78.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),33093.67  ( OK ),99.99  ( OK ),
Mon  May 12 22:00:00  CDT,100.00  ( OK ),0.90  ( OK ),1.50  ( OK ),76.70  ( OK ),0.00  ( OK ),78.27  ( OK ),0.00  ( OK ),78.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),33300.84  ( OK ),99.99  ( OK ),
Mon  May 12 22:15:00  CDT,100.00  ( OK ),0.88  ( OK ),1.50  ( OK ),76.69  ( OK ),0.00  ( OK ),78.37  ( OK ),0.00  ( OK ),79.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),33295.25  ( OK ),99.99  ( OK ),
Mon  May 12 22:30:00  CDT,100.00  ( OK ),0.87  ( OK ),1.50  ( OK ),76.60  ( OK ),0.00  ( OK ),78.45  ( OK ),0.00  ( OK ),79.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),33452.55  ( OK ),99.99  ( OK ),
Mon  May 12 22:45:00  CDT,100.00  ( OK ),0.88  ( OK ),1.50  ( OK ),76.60  ( OK ),0.00  ( OK ),78.47  ( OK ),0.00  ( OK ),79.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),33335.32  ( OK ),99.99  ( OK ),
Mon  May 12 23:00:00  CDT,100.00  ( OK ),0.86  ( OK ),1.50  ( OK ),76.67  ( OK ),0.00  ( OK ),78.54  ( OK ),0.00  ( OK ),79.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),33389.55  ( OK ),99.99  ( OK ),
Mon  May 12 23:15:00  CDT,100.00  ( OK ),0.86  ( OK ),1.50  ( OK ),76.61  ( OK ),0.00  ( OK ),78.58  ( OK ),0.00  ( OK ),79.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),33361.62  ( OK ),99.99  ( OK ),
Mon  May 12 23:30:00  CDT,100.00  ( OK ),0.85  ( OK ),1.50  ( OK ),73.67  ( OK ),0.00  ( OK ),78.49  ( OK ),0.00  ( OK ),76.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),33658.32  ( OK ),99.99  ( OK ),
Mon  May 12 23:45:00  CDT,100.00  ( OK ),0.85  ( OK ),1.50  ( OK ),73.10  ( OK ),0.00  ( OK ),78.08  ( OK ),0.00  ( OK ),75.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),33524.00  ( OK ),99.99  ( OK ),
Tue  May 13 00:00:00  CDT,100.00  ( OK ),0.82  ( OK ),1.50  ( OK ),65.89  ( OK ),100.00  ( OK ),78.60  ( OK ),0.00  ( OK ),68.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),33947.89  ( OK ),99.99  ( OK ),
Tue  May 13 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.74  ( OK ),0.00  ( OK ),78.59  ( OK ),0.00  ( OK ),69.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.49  ( OK ),0.00  ( OK ),78.53  ( OK ),0.00  ( OK ),70.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.89  ( OK ),0.00  ( OK ),78.37  ( OK ),0.00  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.14  ( OK ),0.00  ( OK ),78.20  ( OK ),0.00  ( OK ),70.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.31  ( OK ),0.00  ( OK ),78.08  ( OK ),0.00  ( OK ),71.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),77.97  ( OK ),0.00  ( OK ),71.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.43  ( OK ),0.00  ( OK ),77.87  ( OK ),0.00  ( OK ),71.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.45  ( OK ),0.00  ( OK ),77.79  ( OK ),0.00  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.45  ( OK ),0.00  ( OK ),77.71  ( OK ),0.00  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),0.00  ( OK ),77.64  ( OK ),0.00  ( OK ),71.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),77.58  ( OK ),0.00  ( OK ),71.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.36  ( OK ),0.00  ( OK ),77.55  ( OK ),0.00  ( OK ),71.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.34  ( OK ),0.00  ( OK ),77.50  ( OK ),0.00  ( OK ),71.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.35  ( OK ),0.00  ( OK ),77.45  ( OK ),0.00  ( OK ),71.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.33  ( OK ),0.00  ( OK ),77.42  ( OK ),0.00  ( OK ),71.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.34  ( OK ),0.00  ( OK ),77.35  ( OK ),0.00  ( OK ),71.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.40  ( OK ),0.00  ( OK ),77.31  ( OK ),0.00  ( OK ),71.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),77.29  ( OK ),0.00  ( OK ),71.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.35  ( OK ),0.00  ( OK ),77.30  ( OK ),0.00  ( OK ),71.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.37  ( OK ),0.00  ( OK ),77.26  ( OK ),0.00  ( OK ),71.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.18  ( OK ),0.00  ( OK ),77.15  ( OK ),0.00  ( OK ),71.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
