TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Tue  May 13 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.22  ( OK ),0.00  ( OK ),76.92  ( OK ),0.00  ( OK ),70.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),76.75  ( OK ),0.00  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.25  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),70.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 06:15:00  CDT,100.00  ( OK ),0.69  ( OK ),1.50  ( OK ),65.43  ( OK ),100.00  ( OK ),76.79  ( OK ),0.00  ( OK ),67.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31066.60  ( OK ),91.31  ( OK ),
Tue  May 13 06:30:00  CDT,100.00  ( OK ),0.82  ( OK ),1.50  ( OK ),65.11  ( OK ),100.00  ( OK ),77.20  ( OK ),0.00  ( OK ),65.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),33704.90  ( OK ),99.99  ( OK ),
Tue  May 13 06:45:00  CDT,100.00  ( OK ),0.92  ( OK ),1.50  ( OK ),65.18  ( OK ),100.00  ( OK ),76.95  ( OK ),0.00  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),32079.12  ( OK ),99.99  ( OK ),
Tue  May 13 07:00:00  CDT,100.00  ( OK ),1.07  ( OK ),1.50  ( OK ),65.07  ( OK ),100.00  ( OK ),76.43  ( OK ),0.00  ( OK ),56.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31207.54  ( OK ),99.99  ( OK ),
Tue  May 13 07:15:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),65.26  ( OK ),100.00  ( OK ),76.23  ( OK ),0.00  ( OK ),56.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),30521.78  ( OK ),99.99  ( OK ),
Tue  May 13 07:30:00  CDT,100.00  ( OK ),1.59  ( OK ),1.50  ( OK ),65.58  ( OK ),100.00  ( OK ),76.19  ( OK ),0.00  ( OK ),56.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29994.84  ( OK ),98.17  ( OK ),
Tue  May 13 07:45:00  CDT,97.38  ( OK ),1.72  ( OK ),1.50  ( OK ),65.71  ( OK ),100.00  ( OK ),76.22  ( OK ),0.00  ( OK ),55.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),26019.36  ( OK ),89.45  ( OK ),
Tue  May 13 08:00:00  CDT,65.84  ( OK ),1.76  ( OK ),1.50  ( OK ),65.74  ( OK ),100.00  ( OK ),76.31  ( OK ),0.00  ( OK ),54.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),21637.06  ( OK ),78.69  ( OK ),
Tue  May 13 08:15:00  CDT,45.10  ( OK ),1.68  ( OK ),1.50  ( OK ),65.77  ( OK ),100.00  ( OK ),76.31  ( OK ),0.00  ( OK ),55.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18814.04  ( OK ),71.18  ( OK ),
Tue  May 13 08:30:00  CDT,47.13  ( OK ),1.39  ( OK ),1.50  ( OK ),65.94  ( OK ),100.00  ( OK ),76.34  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20804.40  ( OK ),71.67  ( OK ),
Tue  May 13 08:45:00  CDT,43.44  ( OK ),1.51  ( OK ),1.50  ( OK ),65.58  ( OK ),100.00  ( OK ),76.40  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19986.37  ( OK ),71.26  ( OK ),
Tue  May 13 09:00:00  CDT,41.76  ( OK ),1.54  ( OK ),1.50  ( OK ),65.61  ( OK ),100.00  ( OK ),76.32  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19350.39  ( OK ),70.50  ( OK ),
Tue  May 13 09:15:00  CDT,36.12  ( OK ),1.50  ( OK ),1.50  ( OK ),62.98  ( OK ),100.00  ( OK ),76.26  ( OK ),0.00  ( OK ),55.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19266.12  ( OK ),69.88  ( OK ),
Tue  May 13 09:30:00  CDT,29.97  ( OK ),1.50  ( OK ),1.50  ( OK ),61.32  ( OK ),100.00  ( OK ),76.22  ( OK ),0.00  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18821.17  ( OK ),68.81  ( OK ),
Tue  May 13 09:45:00  CDT,27.91  ( OK ),1.50  ( OK ),1.50  ( OK ),60.71  ( OK ),100.00  ( OK ),76.24  ( OK ),0.00  ( OK ),55.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18597.30  ( OK ),68.32  ( OK ),
Tue  May 13 10:00:00  CDT,28.46  ( OK ),1.53  ( OK ),1.50  ( OK ),60.37  ( OK ),100.00  ( OK ),76.25  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18064.76  ( OK ),67.61  ( OK ),
Tue  May 13 10:15:00  CDT,24.44  ( OK ),1.50  ( OK ),1.50  ( OK ),59.60  ( OK ),100.00  ( OK ),76.24  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18058.48  ( OK ),67.72  ( OK ),
Tue  May 13 10:30:00  CDT,23.39  ( OK ),1.51  ( OK ),1.50  ( OK ),59.49  ( OK ),100.00  ( OK ),76.21  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18091.62  ( OK ),68.06  ( OK ),
Tue  May 13 10:45:00  CDT,23.50  ( OK ),1.54  ( OK ),1.50  ( OK ),59.15  ( OK ),100.00  ( OK ),76.16  ( OK ),0.00  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17360.99  ( OK ),66.64  ( OK ),
Tue  May 13 11:00:00  CDT,20.97  ( OK ),1.50  ( OK ),1.50  ( OK ),58.58  ( OK ),100.00  ( OK ),76.16  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17636.29  ( OK ),66.53  ( OK ),
Tue  May 13 11:15:00  CDT,27.72  ( OK ),1.52  ( OK ),1.50  ( OK ),60.02  ( OK ),100.00  ( OK ),76.17  ( OK ),0.00  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17140.11  ( OK ),65.88  ( OK ),
Tue  May 13 11:30:00  CDT,21.39  ( OK ),1.50  ( OK ),1.50  ( OK ),59.95  ( OK ),100.00  ( OK ),76.16  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17406.98  ( OK ),65.95  ( OK ),
Tue  May 13 11:45:00  CDT,20.92  ( OK ),1.52  ( OK ),1.50  ( OK ),59.78  ( OK ),100.00  ( OK ),76.06  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16849.03  ( OK ),65.08  ( OK ),
Tue  May 13 12:00:00  CDT,20.23  ( OK ),1.50  ( OK ),1.50  ( OK ),60.09  ( OK ),100.00  ( OK ),76.08  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17019.08  ( OK ),65.18  ( OK ),
Tue  May 13 12:15:00  CDT,19.54  ( OK ),1.51  ( OK ),1.50  ( OK ),59.75  ( OK ),100.00  ( OK ),76.04  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16697.88  ( OK ),64.81  ( OK ),
Tue  May 13 12:30:00  CDT,16.24  ( OK ),1.51  ( OK ),1.50  ( OK ),59.91  ( OK ),100.00  ( OK ),75.95  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16279.19  ( OK ),64.21  ( OK ),
Tue  May 13 12:45:00  CDT,14.74  ( OK ),1.52  ( OK ),1.50  ( OK ),59.44  ( OK ),100.00  ( OK ),75.97  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16299.81  ( OK ),63.88  ( OK ),
Tue  May 13 13:00:00  CDT,18.51  ( OK ),1.50  ( OK ),1.50  ( OK ),60.48  ( OK ),100.00  ( OK ),75.96  ( OK ),0.00  ( OK ),55.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16511.52  ( OK ),63.84  ( OK ),
Tue  May 13 13:15:00  CDT,20.15  ( OK ),1.50  ( OK ),1.50  ( OK ),61.00  ( OK ),100.00  ( OK ),75.94  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16264.65  ( OK ),63.81  ( OK ),
Tue  May 13 13:30:00  CDT,14.86  ( OK ),1.52  ( OK ),1.50  ( OK ),59.09  ( OK ),100.00  ( OK ),75.98  ( OK ),0.00  ( OK ),55.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16282.90  ( OK ),63.51  ( OK ),
Tue  May 13 13:45:00  CDT,18.91  ( OK ),1.51  ( OK ),1.50  ( OK ),59.24  ( OK ),100.00  ( OK ),75.97  ( OK ),0.00  ( OK ),56.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16268.46  ( OK ),63.03  ( OK ),
Tue  May 13 14:00:00  CDT,14.30  ( OK ),1.52  ( OK ),1.50  ( OK ),58.38  ( OK ),100.00  ( OK ),75.90  ( OK ),0.00  ( OK ),55.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15841.99  ( OK ),62.32  ( OK ),
Tue  May 13 14:15:00  CDT,16.46  ( OK ),1.52  ( OK ),1.50  ( OK ),57.85  ( OK ),100.00  ( OK ),75.88  ( OK ),0.00  ( OK ),56.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15887.50  ( OK ),62.04  ( OK ),
Tue  May 13 14:30:00  CDT,15.86  ( OK ),1.50  ( OK ),1.50  ( OK ),57.84  ( OK ),100.00  ( OK ),75.87  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15753.88  ( OK ),61.78  ( OK ),
Tue  May 13 14:45:00  CDT,14.85  ( OK ),1.53  ( OK ),1.50  ( OK ),57.85  ( OK ),100.00  ( OK ),75.82  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15286.64  ( OK ),61.19  ( OK ),
Tue  May 13 15:00:00  CDT,11.69  ( OK ),1.50  ( OK ),1.50  ( OK ),57.72  ( OK ),100.00  ( OK ),75.76  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15457.11  ( OK ),61.25  ( OK ),
Tue  May 13 15:15:00  CDT,15.44  ( OK ),1.50  ( OK ),1.50  ( OK ),57.53  ( OK ),100.00  ( OK ),75.70  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15484.76  ( OK ),61.15  ( OK ),
Tue  May 13 15:30:00  CDT,14.89  ( OK ),1.52  ( OK ),1.50  ( OK ),56.95  ( OK ),100.00  ( OK ),75.69  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15113.07  ( OK ),60.92  ( OK ),
Tue  May 13 15:45:00  CDT,13.43  ( OK ),1.53  ( OK ),1.50  ( OK ),57.10  ( OK ),100.00  ( OK ),75.62  ( OK ),0.00  ( OK ),55.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14403.87  ( OK ),59.44  ( OK ),
Tue  May 13 16:00:00  CDT,14.55  ( OK ),1.51  ( OK ),1.50  ( OK ),57.22  ( OK ),100.00  ( OK ),75.57  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14434.32  ( OK ),59.57  ( OK ),
Tue  May 13 16:15:00  CDT,19.01  ( OK ),1.50  ( OK ),1.50  ( OK ),57.22  ( OK ),100.00  ( OK ),75.55  ( OK ),0.00  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14172.75  ( OK ),59.38  ( OK ),
Tue  May 13 16:30:00  CDT,10.14  ( OK ),1.51  ( OK ),1.50  ( OK ),57.21  ( OK ),100.00  ( OK ),75.54  ( OK ),0.00  ( OK ),55.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13691.93  ( OK ),58.83  ( OK ),
Tue  May 13 16:45:00  CDT,10.75  ( OK ),1.52  ( OK ),1.50  ( OK ),56.75  ( OK ),100.00  ( OK ),75.48  ( OK ),0.00  ( OK ),55.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13031.67  ( OK ),57.88  ( OK ),
Tue  May 13 17:00:00  CDT,15.90  ( OK ),1.51  ( OK ),1.50  ( OK ),57.06  ( OK ),100.00  ( OK ),75.41  ( OK ),0.00  ( OK ),56.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13360.81  ( OK ),57.91  ( OK ),
Tue  May 13 17:15:00  CDT,6.61  ( OK ),1.53  ( OK ),1.50  ( OK ),56.51  ( OK ),100.00  ( OK ),75.38  ( OK ),0.00  ( OK ),55.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12923.01  ( OK ),57.12  ( OK ),
Tue  May 13 17:30:00  CDT,14.56  ( OK ),1.52  ( OK ),1.50  ( OK ),55.54  ( OK ),100.00  ( OK ),75.34  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12178.70  ( OK ),56.56  ( OK ),
Tue  May 13 17:45:00  CDT,12.38  ( OK ),1.53  ( OK ),1.50  ( OK ),56.02  ( OK ),100.00  ( OK ),75.34  ( OK ),0.00  ( OK ),55.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11875.69  ( OK ),55.26  ( OK ),
Tue  May 13 18:00:00  CDT,9.56  ( OK ),1.50  ( OK ),1.50  ( OK ),55.84  ( OK ),100.00  ( OK ),75.30  ( OK ),0.00  ( OK ),55.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11380.18  ( OK ),54.91  ( OK ),
Tue  May 13 18:15:00  CDT,10.80  ( OK ),1.51  ( OK ),1.50  ( OK ),55.55  ( OK ),100.00  ( OK ),75.31  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11451.17  ( OK ),54.38  ( OK ),
Tue  May 13 18:30:00  CDT,44.49  ( OK ),1.50  ( OK ),1.50  ( OK ),55.91  ( OK ),100.00  ( OK ),75.30  ( OK ),0.00  ( OK ),57.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12188.54  ( OK ),54.54  ( OK ),
Tue  May 13 18:45:00  CDT,52.78  ( OK ),1.49  ( OK ),1.50  ( OK ),55.63  ( OK ),100.00  ( OK ),75.24  ( OK ),0.00  ( OK ),57.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11813.58  ( OK ),54.67  ( OK ),
Tue  May 13 19:00:00  CDT,81.86  ( OK ),1.46  ( OK ),1.50  ( OK ),55.61  ( OK ),100.00  ( OK ),75.16  ( OK ),0.00  ( OK ),57.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11067.33  ( OK ),54.35  ( OK ),
Tue  May 13 19:15:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.61  ( OK ),100.00  ( OK ),75.04  ( OK ),0.00  ( OK ),57.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11115.01  ( OK ),52.90  ( OK ),
Tue  May 13 19:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.59  ( OK ),100.00  ( OK ),75.07  ( OK ),0.00  ( OK ),57.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10984.98  ( OK ),52.68  ( OK ),
Tue  May 13 19:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.60  ( OK ),100.00  ( OK ),75.06  ( OK ),0.00  ( OK ),57.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10973.04  ( OK ),52.40  ( OK ),
Tue  May 13 20:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.19  ( OK ),100.00  ( OK ),75.01  ( OK ),0.00  ( OK ),56.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10910.30  ( OK ),51.96  ( OK ),
Tue  May 13 20:15:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.52  ( OK ),100.00  ( OK ),74.98  ( OK ),0.00  ( OK ),57.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10705.50  ( OK ),51.49  ( OK ),
Tue  May 13 20:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.62  ( OK ),100.00  ( OK ),74.93  ( OK ),0.00  ( OK ),57.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10559.19  ( OK ),50.77  ( OK ),
Tue  May 13 20:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.80  ( OK ),100.00  ( OK ),74.92  ( OK ),0.00  ( OK ),57.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11090.11  ( OK ),51.15  ( OK ),
Tue  May 13 21:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.60  ( OK ),100.00  ( OK ),74.92  ( OK ),0.00  ( OK ),57.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11077.76  ( OK ),51.26  ( OK ),
Tue  May 13 21:15:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.59  ( OK ),100.00  ( OK ),74.94  ( OK ),0.00  ( OK ),57.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11118.20  ( OK ),52.04  ( OK ),
Tue  May 13 21:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.41  ( OK ),100.00  ( OK ),74.91  ( OK ),0.00  ( OK ),57.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11227.27  ( OK ),51.72  ( OK ),
Tue  May 13 21:45:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.42  ( OK ),100.00  ( OK ),74.86  ( OK ),0.00  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10038.02  ( OK ),50.45  ( OK ),
Tue  May 13 22:00:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.18  ( OK ),100.00  ( OK ),74.86  ( OK ),0.00  ( OK ),57.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9588.59  ( OK ),49.50  ( OK ),
Tue  May 13 22:15:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.94  ( OK ),100.00  ( OK ),74.95  ( OK ),0.00  ( OK ),56.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9256.81  ( OK ),48.91  ( OK ),
Tue  May 13 22:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.74  ( OK ),100.00  ( OK ),75.00  ( OK ),0.00  ( OK ),56.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9127.11  ( OK ),48.42  ( OK ),
Tue  May 13 22:45:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.27  ( OK ),100.00  ( OK ),75.08  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8090.46  ( OK ),47.68  ( OK ),
Tue  May 13 23:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.27  ( OK ),100.00  ( OK ),75.18  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7666.95  ( OK ),47.25  ( OK ),
Tue  May 13 23:15:00  CDT,98.34  ( OK ),1.50  ( OK ),1.50  ( OK ),54.19  ( OK ),100.00  ( OK ),75.27  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7632.22  ( OK ),46.60  ( OK ),
Tue  May 13 23:30:00  CDT,96.66  ( OK ),1.51  ( OK ),1.50  ( OK ),54.27  ( OK ),100.00  ( OK ),75.34  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7526.12  ( OK ),46.36  ( OK ),
Tue  May 13 23:45:00  CDT,92.49  ( OK ),1.51  ( OK ),1.50  ( OK ),54.01  ( OK ),99.94  ( OK ),75.41  ( OK ),0.00  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7522.31  ( OK ),46.41  ( OK ),
Wed  May 14 00:00:00  CDT,81.63  ( OK ),1.51  ( OK ),1.50  ( OK ),53.54  ( OK ),96.04  ( OK ),75.43  ( OK ),0.00  ( OK ),55.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7524.61  ( OK ),45.99  ( OK ),
Wed  May 14 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.66  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),57.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.71  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),59.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.52  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),60.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.19  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),60.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.75  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),61.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.17  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),61.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.54  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),61.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.87  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),61.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.18  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),61.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.47  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),61.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.72  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),61.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.96  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),61.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.26  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),61.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.50  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),61.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.75  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),62.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.96  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),62.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.17  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),62.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.38  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),62.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.57  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),62.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.78  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( OK ),62.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.91  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),62.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.30  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),62.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.59  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),62.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.80  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),62.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 06:15:00  CDT,0.00  ( OK ),1.35  ( OK ),1.50  ( OK ),53.26  ( OK ),49.83  ( OK ),74.69  ( OK ),0.00  ( OK ),54.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18221.29  ( OK ),67.81  ( OK ),
Wed  May 14 06:30:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),53.99  ( OK ),50.47  ( OK ),73.88  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14406.17  ( OK ),63.02  ( OK ),
Wed  May 14 06:45:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.08  ( OK ),49.84  ( OK ),73.94  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13255.66  ( OK ),59.99  ( OK ),
Wed  May 14 07:00:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.16  ( OK ),51.33  ( OK ),74.06  ( OK ),0.00  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12054.75  ( OK ),57.65  ( OK ),
Wed  May 14 07:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.28  ( OK ),54.26  ( OK ),74.24  ( OK ),0.00  ( OK ),56.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11623.87  ( OK ),56.09  ( OK ),
Wed  May 14 07:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.83  ( OK ),53.65  ( OK ),74.45  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11007.57  ( OK ),54.49  ( OK ),
Wed  May 14 07:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.01  ( OK ),54.33  ( OK ),74.69  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10497.66  ( OK ),53.08  ( OK ),
Wed  May 14 08:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.08  ( OK ),55.31  ( OK ),74.91  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10329.01  ( OK ),52.27  ( OK ),
Wed  May 14 08:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.09  ( OK ),56.48  ( OK ),75.11  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10431.83  ( OK ),51.62  ( OK ),
Wed  May 14 08:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.09  ( OK ),58.18  ( OK ),75.23  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10120.17  ( OK ),51.08  ( OK ),
Wed  May 14 08:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.00  ( OK ),59.86  ( OK ),75.39  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10312.43  ( OK ),51.29  ( OK ),
Wed  May 14 09:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.24  ( OK ),63.19  ( OK ),75.47  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10295.34  ( OK ),51.73  ( OK ),
Wed  May 14 09:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.14  ( OK ),63.72  ( OK ),75.73  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10117.27  ( OK ),51.06  ( OK ),
Wed  May 14 09:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.36  ( OK ),66.21  ( OK ),75.85  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9941.57  ( OK ),50.86  ( OK ),
Wed  May 14 09:45:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.79  ( OK ),63.22  ( OK ),76.21  ( OK ),0.00  ( OK ),55.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9590.23  ( OK ),50.41  ( OK ),
Wed  May 14 10:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.49  ( OK ),66.76  ( OK ),76.29  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10053.43  ( OK ),50.62  ( OK ),
Wed  May 14 10:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.87  ( OK ),75.11  ( OK ),76.36  ( OK ),0.00  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10151.22  ( OK ),50.81  ( OK ),
Wed  May 14 10:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.80  ( OK ),84.99  ( OK ),76.40  ( OK ),0.00  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10139.71  ( OK ),50.93  ( OK ),
Wed  May 14 10:45:00  CDT,70.29  ( OK ),1.49  ( OK ),1.50  ( OK ),55.71  ( OK ),100.00  ( OK ),76.49  ( OK ),0.00  ( OK ),57.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9719.03  ( OK ),50.44  ( OK ),
Wed  May 14 11:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.64  ( OK ),100.00  ( OK ),76.55  ( OK ),0.00  ( OK ),57.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10116.98  ( OK ),50.76  ( OK ),
Wed  May 14 11:15:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.92  ( OK ),100.00  ( OK ),76.57  ( OK ),0.00  ( OK ),57.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10595.27  ( OK ),51.70  ( OK ),
Wed  May 14 11:30:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),55.97  ( OK ),100.00  ( OK ),76.56  ( OK ),0.00  ( OK ),57.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11867.24  ( OK ),53.97  ( OK ),
Wed  May 14 11:45:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),56.16  ( OK ),100.00  ( OK ),76.42  ( OK ),0.00  ( OK ),58.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13301.03  ( OK ),56.93  ( OK ),
Wed  May 14 12:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.97  ( OK ),100.00  ( OK ),76.29  ( OK ),0.00  ( OK ),58.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13221.57  ( OK ),57.36  ( OK ),
Wed  May 14 12:15:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.24  ( OK ),100.00  ( OK ),76.30  ( OK ),0.00  ( OK ),57.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13433.46  ( OK ),56.99  ( OK ),
Wed  May 14 12:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.55  ( OK ),100.00  ( OK ),76.29  ( OK ),0.00  ( OK ),57.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12992.36  ( OK ),56.09  ( OK ),
Wed  May 14 12:45:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.34  ( OK ),100.00  ( OK ),76.26  ( OK ),0.00  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12508.13  ( OK ),55.17  ( OK ),
Wed  May 14 13:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.21  ( OK ),100.00  ( OK ),76.26  ( OK ),0.00  ( OK ),57.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12027.51  ( OK ),54.40  ( OK ),
Wed  May 14 13:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.28  ( OK ),100.00  ( OK ),76.25  ( OK ),0.00  ( OK ),57.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11730.82  ( OK ),54.02  ( OK ),
Wed  May 14 13:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.17  ( OK ),100.00  ( OK ),76.20  ( OK ),0.00  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11334.29  ( OK ),53.56  ( OK ),
Wed  May 14 13:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.95  ( OK ),100.00  ( OK ),76.16  ( OK ),0.00  ( OK ),57.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11140.66  ( OK ),53.38  ( OK ),
Wed  May 14 14:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.63  ( OK ),100.00  ( OK ),76.10  ( OK ),0.00  ( OK ),56.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10829.31  ( OK ),53.08  ( OK ),
Wed  May 14 14:15:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.32  ( OK ),100.00  ( OK ),76.14  ( OK ),0.00  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10782.67  ( OK ),52.09  ( OK ),
Wed  May 14 14:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.46  ( OK ),100.00  ( OK ),76.15  ( OK ),0.00  ( OK ),56.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10492.43  ( OK ),51.39  ( OK ),
Wed  May 14 14:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.16  ( OK ),100.00  ( OK ),76.14  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10926.21  ( OK ),52.11  ( OK ),
Wed  May 14 15:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.88  ( OK ),99.44  ( OK ),76.01  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10924.12  ( OK ),52.15  ( OK ),
Wed  May 14 15:15:00  CDT,98.96  ( OK ),1.50  ( OK ),1.50  ( OK ),53.86  ( OK ),99.21  ( OK ),75.94  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11185.14  ( OK ),52.35  ( OK ),
Wed  May 14 15:30:00  CDT,90.61  ( OK ),1.51  ( OK ),1.50  ( OK ),53.68  ( OK ),94.96  ( OK ),75.80  ( OK ),0.00  ( OK ),55.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11452.85  ( OK ),52.74  ( OK ),
Wed  May 14 15:45:00  CDT,82.78  ( OK ),1.55  ( OK ),1.50  ( OK ),54.03  ( OK ),93.03  ( OK ),75.66  ( OK ),0.00  ( OK ),55.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10909.62  ( OK ),52.08  ( OK ),
Wed  May 14 16:00:00  CDT,87.82  ( OK ),1.51  ( OK ),1.50  ( OK ),54.46  ( OK ),98.46  ( OK ),75.68  ( OK ),0.00  ( OK ),56.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11346.57  ( OK ),52.62  ( OK ),
Wed  May 14 16:15:00  CDT,89.02  ( OK ),1.51  ( OK ),1.50  ( OK ),54.46  ( OK ),100.00  ( OK ),75.64  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10656.93  ( OK ),51.83  ( OK ),
Wed  May 14 16:30:00  CDT,89.56  ( OK ),1.54  ( OK ),1.50  ( OK ),54.24  ( OK ),100.00  ( OK ),75.59  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10120.30  ( OK ),50.58  ( OK ),
Wed  May 14 16:45:00  CDT,83.88  ( OK ),1.49  ( OK ),1.50  ( OK ),53.69  ( OK ),96.99  ( OK ),75.55  ( OK ),0.00  ( OK ),55.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9880.45  ( OK ),50.33  ( OK ),
Wed  May 14 17:00:00  CDT,78.49  ( OK ),1.50  ( OK ),1.50  ( OK ),53.99  ( OK ),96.69  ( OK ),75.56  ( OK ),0.00  ( OK ),55.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9915.74  ( OK ),49.97  ( OK ),
Wed  May 14 17:15:00  CDT,73.75  ( OK ),1.49  ( OK ),1.50  ( OK ),53.70  ( OK ),94.61  ( OK ),75.52  ( OK ),0.00  ( OK ),55.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9954.68  ( OK ),50.04  ( OK ),
Wed  May 14 17:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.68  ( OK ),88.61  ( OK ),75.48  ( OK ),0.00  ( OK ),55.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9403.17  ( OK ),49.33  ( OK ),
Wed  May 14 17:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.23  ( OK ),79.96  ( OK ),75.46  ( OK ),0.00  ( OK ),55.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9125.01  ( OK ),48.92  ( OK ),
Wed  May 14 18:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.32  ( OK ),72.52  ( OK ),75.56  ( OK ),0.00  ( OK ),55.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8827.96  ( OK ),48.31  ( OK ),
Wed  May 14 18:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.38  ( OK ),65.03  ( OK ),75.72  ( OK ),0.00  ( OK ),55.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8800.21  ( OK ),47.99  ( OK ),
Wed  May 14 18:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.29  ( OK ),56.95  ( OK ),75.83  ( OK ),0.00  ( OK ),55.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9007.89  ( OK ),47.70  ( OK ),
Wed  May 14 18:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.48  ( OK ),50.83  ( OK ),75.88  ( OK ),0.00  ( OK ),55.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8904.17  ( OK ),47.65  ( OK ),
Wed  May 14 19:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.54  ( OK ),51.24  ( OK ),75.68  ( OK ),0.00  ( OK ),55.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8402.22  ( OK ),47.15  ( OK ),
Wed  May 14 19:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.53  ( OK ),59.50  ( OK ),75.35  ( OK ),0.00  ( OK ),56.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7978.10  ( OK ),46.41  ( OK ),
Wed  May 14 19:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.52  ( OK ),66.36  ( OK ),75.34  ( OK ),0.00  ( OK ),56.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8085.83  ( OK ),46.26  ( OK ),
Wed  May 14 19:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.01  ( OK ),68.67  ( OK ),75.49  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8011.90  ( OK ),46.31  ( OK ),
Wed  May 14 20:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.94  ( OK ),68.29  ( OK ),75.59  ( OK ),0.00  ( OK ),55.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8103.01  ( OK ),46.29  ( OK ),
Wed  May 14 20:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.72  ( OK ),65.85  ( OK ),75.59  ( OK ),0.00  ( OK ),55.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6772.18  ( OK ),45.29  ( OK ),
Wed  May 14 20:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.44  ( OK ),59.93  ( OK ),75.59  ( OK ),0.00  ( OK ),55.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7019.46  ( OK ),44.79  ( OK ),
Wed  May 14 20:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.12  ( OK ),44.04  ( OK ),75.45  ( OK ),0.00  ( OK ),54.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6855.02  ( OK ),44.65  ( OK ),
Wed  May 14 21:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.19  ( OK ),49.88  ( OK ),75.02  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6367.37  ( OK ),44.35  ( OK ),
Wed  May 14 21:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.74  ( OK ),57.91  ( OK ),74.92  ( OK ),0.00  ( OK ),56.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6506.73  ( OK ),44.61  ( OK ),
Wed  May 14 21:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.81  ( OK ),56.81  ( OK ),74.98  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6465.73  ( OK ),44.61  ( OK ),
Wed  May 14 21:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.63  ( OK ),50.38  ( OK ),75.02  ( OK ),0.00  ( OK ),55.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6518.83  ( OK ),44.58  ( OK ),
Wed  May 14 22:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.84  ( OK ),45.02  ( OK ),74.93  ( OK ),0.00  ( OK ),55.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6333.66  ( OK ),44.39  ( OK ),
Wed  May 14 22:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.11  ( OK ),47.22  ( OK ),74.87  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6253.57  ( OK ),44.49  ( OK ),
Wed  May 14 22:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.42  ( OK ),41.11  ( OK ),74.85  ( OK ),0.00  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6716.82  ( OK ),44.64  ( OK ),
Wed  May 14 22:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.89  ( OK ),40.86  ( OK ),74.70  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6723.04  ( OK ),44.49  ( OK ),
Wed  May 14 23:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.65  ( OK ),39.08  ( OK ),74.64  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6465.82  ( OK ),44.62  ( OK ),
Wed  May 14 23:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.28  ( OK ),45.12  ( OK ),74.57  ( OK ),0.00  ( OK ),56.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6374.13  ( OK ),44.60  ( OK ),
Wed  May 14 23:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.67  ( OK ),42.29  ( OK ),74.57  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6397.26  ( OK ),44.40  ( OK ),
Wed  May 14 23:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.78  ( OK ),40.16  ( OK ),74.51  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6489.85  ( OK ),44.47  ( OK ),
Thu  May 15 00:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.14  ( OK ),45.47  ( OK ),74.43  ( OK ),0.00  ( OK ),56.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6374.14  ( OK ),44.36  ( OK ),
Thu  May 15 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.92  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),58.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.72  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),59.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.17  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),60.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.57  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),60.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.90  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),60.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.18  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),60.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.26  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),60.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.46  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),61.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.65  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),61.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.74  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),61.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.96  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),61.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.00  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),61.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.04  ( OK ),0.00  ( OK ),76.12  ( OK ),0.00  ( OK ),61.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.22  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),61.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.70  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),61.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.30  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),61.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.43  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),61.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.64  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),61.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.77  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),62.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.95  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),62.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.74  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),62.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.99  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),61.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.10  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),61.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.21  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),62.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 06:15:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.30  ( OK ),35.19  ( OK ),73.32  ( OK ),0.00  ( OK ),54.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17717.94  ( OK ),65.36  ( OK ),
Thu  May 15 06:30:00  CDT,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),54.65  ( OK ),29.71  ( OK ),73.08  ( OK ),0.00  ( OK ),54.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12960.91  ( OK ),58.24  ( OK ),
Thu  May 15 06:45:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),54.48  ( OK ),39.52  ( OK ),73.11  ( OK ),0.00  ( OK ),56.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10217.16  ( OK ),52.91  ( OK ),
Thu  May 15 07:00:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.36  ( OK ),43.42  ( OK ),73.41  ( OK ),0.00  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8651.85  ( OK ),49.66  ( OK ),
Thu  May 15 07:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.59  ( OK ),38.35  ( OK ),73.74  ( OK ),0.00  ( OK ),55.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8767.39  ( OK ),48.11  ( OK ),
Thu  May 15 07:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.67  ( OK ),36.65  ( OK ),73.97  ( OK ),0.00  ( OK ),55.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8362.78  ( OK ),46.78  ( OK ),
Thu  May 15 07:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.64  ( OK ),40.72  ( OK ),73.92  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9610.41  ( OK ),48.26  ( OK ),
Thu  May 15 08:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.84  ( OK ),37.69  ( OK ),74.01  ( OK ),0.00  ( OK ),55.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9977.24  ( OK ),48.49  ( OK ),
Thu  May 15 08:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.87  ( OK ),39.55  ( OK ),74.05  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9072.77  ( OK ),47.62  ( OK ),
Thu  May 15 08:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.90  ( OK ),36.45  ( OK ),74.16  ( OK ),0.00  ( OK ),55.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9027.22  ( OK ),46.95  ( OK ),
Thu  May 15 08:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),59.91  ( OK ),83.00  ( OK ),74.80  ( OK ),0.00  ( OK ),57.40  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8666.97  ( OK ),47.20  ( OK ),
Thu  May 15 09:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),49.24  ( OK ),37.20  ( OK ),74.33  ( OK ),0.00  ( OK ),56.82  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8556.35  ( OK ),46.76  ( OK ),
Thu  May 15 09:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.16  ( OK ),45.67  ( OK ),74.26  ( OK ),0.00  ( OK ),55.52  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8512.68  ( OK ),46.35  ( OK ),
Thu  May 15 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),
Thu  May 15 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),
Thu  May 15 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),
Thu  May 15 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),
Thu  May 15 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),
Thu  May 15 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),
Thu  May 15 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),
Thu  May 15 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),
Thu  May 15 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),
Thu  May 15 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),
Thu  May 15 13:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
