TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Tue  May 20 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.50  ( OK ),0.00  ( OK ),76.86  ( OK ),0.00  ( OK ),67.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.93  ( OK ),0.00  ( OK ),77.02  ( OK ),0.00  ( OK ),68.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.20  ( OK ),0.00  ( OK ),77.11  ( OK ),0.00  ( OK ),68.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.41  ( OK ),0.00  ( OK ),77.22  ( OK ),0.00  ( OK ),69.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.58  ( OK ),0.00  ( OK ),77.30  ( OK ),0.00  ( OK ),69.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.72  ( OK ),0.00  ( OK ),77.35  ( OK ),0.00  ( OK ),69.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.82  ( OK ),0.00  ( OK ),77.36  ( OK ),0.00  ( OK ),69.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.85  ( OK ),0.00  ( OK ),77.36  ( OK ),0.00  ( OK ),69.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.88  ( OK ),0.00  ( OK ),77.36  ( OK ),0.00  ( OK ),69.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),77.35  ( OK ),0.00  ( OK ),69.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.96  ( OK ),0.00  ( OK ),77.33  ( OK ),0.00  ( OK ),69.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.99  ( OK ),0.00  ( OK ),77.31  ( OK ),0.00  ( OK ),69.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.88  ( OK ),0.00  ( OK ),77.20  ( OK ),0.00  ( OK ),69.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.86  ( OK ),0.00  ( OK ),76.89  ( OK ),0.00  ( OK ),68.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.89  ( OK ),0.00  ( OK ),76.73  ( OK ),0.00  ( OK ),68.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.89  ( OK ),0.00  ( OK ),76.64  ( OK ),0.00  ( OK ),68.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 06:15:00  CDT,100.00  ( OK ),0.97  ( OK ),1.50  ( OK ),62.09  ( OK ),100.00  ( OK ),76.28  ( OK ),0.00  ( OK ),64.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),25548.88  ( OK ),81.74  ( OK ),
Tue  May 20 06:30:00  CDT,100.00  ( OK ),1.38  ( OK ),1.50  ( OK ),62.59  ( OK ),100.00  ( OK ),76.29  ( OK ),0.00  ( OK ),65.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),26351.19  ( OK ),87.56  ( OK ),
Tue  May 20 06:45:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),63.35  ( OK ),100.00  ( OK ),76.35  ( OK ),0.00  ( OK ),65.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),26454.13  ( OK ),89.60  ( OK ),
Tue  May 20 07:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),63.43  ( OK ),100.00  ( OK ),76.54  ( OK ),0.00  ( OK ),66.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),26493.67  ( OK ),90.24  ( OK ),
Tue  May 20 07:15:00  CDT,100.00  ( OK ),1.37  ( OK ),1.50  ( OK ),63.97  ( OK ),100.00  ( OK ),76.73  ( OK ),0.00  ( OK ),66.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),28577.21  ( OK ),94.76  ( OK ),
Tue  May 20 07:30:00  CDT,100.00  ( OK ),1.41  ( OK ),1.50  ( OK ),64.58  ( OK ),100.00  ( OK ),77.01  ( OK ),0.00  ( OK ),67.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),30542.91  ( OK ),98.89  ( OK ),
Tue  May 20 07:45:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),64.80  ( OK ),100.00  ( OK ),77.29  ( OK ),0.00  ( OK ),67.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),30907.54  ( OK ),99.99  ( OK ),
Tue  May 20 08:00:00  CDT,100.00  ( OK ),1.35  ( OK ),1.50  ( OK ),65.71  ( OK ),100.00  ( OK ),77.45  ( OK ),0.00  ( OK ),61.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31463.05  ( OK ),99.99  ( OK ),
Tue  May 20 08:15:00  CDT,91.54  ( OK ),1.60  ( OK ),1.50  ( OK ),66.70  ( OK ),100.00  ( OK ),77.13  ( OK ),0.00  ( OK ),55.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29536.37  ( OK ),98.42  ( OK ),
Tue  May 20 08:30:00  CDT,67.03  ( OK ),1.72  ( OK ),1.50  ( OK ),67.75  ( OK ),100.00  ( OK ),76.45  ( OK ),0.00  ( OK ),54.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),25943.01  ( OK ),90.35  ( OK ),
Tue  May 20 08:45:00  CDT,42.96  ( OK ),1.71  ( OK ),1.50  ( OK ),70.41  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),54.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),22775.36  ( OK ),82.31  ( OK ),
Tue  May 20 09:00:00  CDT,33.23  ( OK ),1.62  ( OK ),1.50  ( OK ),70.65  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),55.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),21350.02  ( OK ),77.82  ( OK ),
Tue  May 20 09:15:00  CDT,31.90  ( OK ),1.58  ( OK ),1.50  ( OK ),70.95  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20525.13  ( OK ),75.26  ( OK ),
Tue  May 20 09:30:00  CDT,29.16  ( OK ),1.55  ( OK ),1.50  ( OK ),71.28  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19678.63  ( OK ),72.91  ( OK ),
Tue  May 20 09:45:00  CDT,31.16  ( OK ),1.51  ( OK ),1.50  ( OK ),71.47  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19741.16  ( OK ),72.31  ( OK ),
Tue  May 20 10:00:00  CDT,30.48  ( OK ),1.50  ( OK ),1.50  ( OK ),71.76  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),55.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19508.53  ( OK ),71.83  ( OK ),
Tue  May 20 10:15:00  CDT,33.38  ( OK ),1.51  ( OK ),1.50  ( OK ),72.08  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19468.18  ( OK ),71.44  ( OK ),
Tue  May 20 10:30:00  CDT,33.33  ( OK ),1.50  ( OK ),1.50  ( OK ),72.38  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19643.73  ( OK ),71.91  ( OK ),
Tue  May 20 10:45:00  CDT,39.23  ( OK ),1.49  ( OK ),1.50  ( OK ),72.75  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),56.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20352.33  ( OK ),73.15  ( OK ),
Tue  May 20 11:00:00  CDT,41.42  ( OK ),1.49  ( OK ),1.50  ( OK ),72.97  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20645.08  ( OK ),73.79  ( OK ),
Tue  May 20 11:15:00  CDT,41.17  ( OK ),1.51  ( OK ),1.50  ( OK ),73.02  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20252.04  ( OK ),73.08  ( OK ),
Tue  May 20 11:30:00  CDT,40.86  ( OK ),1.51  ( OK ),1.50  ( OK ),73.33  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20008.07  ( OK ),73.13  ( OK ),
Tue  May 20 11:45:00  CDT,38.92  ( OK ),1.50  ( OK ),1.50  ( OK ),73.47  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20097.10  ( OK ),72.83  ( OK ),
Tue  May 20 12:00:00  CDT,43.03  ( OK ),1.50  ( OK ),1.50  ( OK ),73.75  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20073.23  ( OK ),72.85  ( OK ),
Tue  May 20 12:15:00  CDT,41.76  ( OK ),1.46  ( OK ),1.50  ( OK ),73.96  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20745.76  ( OK ),74.00  ( OK ),
Tue  May 20 12:30:00  CDT,46.61  ( OK ),1.48  ( OK ),1.50  ( OK ),74.01  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20771.65  ( OK ),74.45  ( OK ),
Tue  May 20 12:45:00  CDT,44.52  ( OK ),1.46  ( OK ),1.50  ( OK ),74.14  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),21232.52  ( OK ),75.76  ( OK ),
Tue  May 20 13:00:00  CDT,47.42  ( OK ),1.48  ( OK ),1.50  ( OK ),74.36  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),21625.72  ( OK ),77.13  ( OK ),
Tue  May 20 13:15:00  CDT,49.44  ( OK ),1.48  ( OK ),1.50  ( OK ),74.46  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),22091.44  ( OK ),77.65  ( OK ),
Tue  May 20 13:30:00  CDT,50.49  ( OK ),1.50  ( OK ),1.50  ( OK ),74.74  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),22187.39  ( OK ),78.06  ( OK ),
Tue  May 20 13:45:00  CDT,43.14  ( OK ),1.53  ( OK ),1.50  ( OK ),74.95  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),55.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),21427.61  ( OK ),76.46  ( OK ),
Tue  May 20 14:00:00  CDT,43.09  ( OK ),1.52  ( OK ),1.50  ( OK ),75.14  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20854.65  ( OK ),74.88  ( OK ),
Tue  May 20 14:15:00  CDT,45.29  ( OK ),1.50  ( OK ),1.50  ( OK ),74.97  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),21002.01  ( OK ),75.22  ( OK ),
Tue  May 20 14:30:00  CDT,46.34  ( OK ),1.49  ( OK ),1.50  ( OK ),74.96  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),21314.32  ( OK ),75.40  ( OK ),
Tue  May 20 14:45:00  CDT,46.47  ( OK ),1.54  ( OK ),1.50  ( OK ),75.01  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20549.38  ( OK ),74.42  ( OK ),
Tue  May 20 15:00:00  CDT,41.67  ( OK ),1.55  ( OK ),1.50  ( OK ),75.47  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),55.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20131.90  ( OK ),73.23  ( OK ),
Tue  May 20 15:15:00  CDT,38.13  ( OK ),1.52  ( OK ),1.50  ( OK ),75.49  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19577.82  ( OK ),71.84  ( OK ),
Tue  May 20 15:30:00  CDT,40.43  ( OK ),1.49  ( OK ),1.50  ( OK ),75.80  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19648.84  ( OK ),71.81  ( OK ),
Tue  May 20 15:45:00  CDT,38.15  ( OK ),1.55  ( OK ),1.50  ( OK ),75.30  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18560.01  ( OK ),69.76  ( OK ),
Tue  May 20 16:00:00  CDT,32.18  ( OK ),1.58  ( OK ),1.50  ( OK ),75.03  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16991.85  ( OK ),66.65  ( OK ),
Tue  May 20 16:15:00  CDT,33.33  ( OK ),1.52  ( OK ),1.50  ( OK ),74.66  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17183.41  ( OK ),66.80  ( OK ),
Tue  May 20 16:30:00  CDT,31.28  ( OK ),1.53  ( OK ),1.50  ( OK ),74.52  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16876.71  ( OK ),66.06  ( OK ),
Tue  May 20 16:45:00  CDT,30.23  ( OK ),1.52  ( OK ),1.50  ( OK ),74.56  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16121.08  ( OK ),65.07  ( OK ),
Tue  May 20 17:00:00  CDT,30.47  ( OK ),1.51  ( OK ),1.50  ( OK ),74.89  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15814.67  ( OK ),64.42  ( OK ),
Tue  May 20 17:15:00  CDT,28.77  ( OK ),1.52  ( OK ),1.50  ( OK ),74.90  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15546.36  ( OK ),63.79  ( OK ),
Tue  May 20 17:30:00  CDT,27.81  ( OK ),1.54  ( OK ),1.50  ( OK ),74.51  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14964.46  ( OK ),62.58  ( OK ),
Tue  May 20 17:45:00  CDT,28.84  ( OK ),1.53  ( OK ),1.50  ( OK ),74.54  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14508.00  ( OK ),61.77  ( OK ),
Tue  May 20 18:00:00  CDT,25.60  ( OK ),1.52  ( OK ),1.50  ( OK ),74.07  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13999.57  ( OK ),60.67  ( OK ),
Tue  May 20 18:15:00  CDT,26.03  ( OK ),1.51  ( OK ),1.50  ( OK ),74.01  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13866.16  ( OK ),60.12  ( OK ),
Tue  May 20 18:30:00  CDT,29.19  ( OK ),1.51  ( OK ),1.50  ( OK ),74.09  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13753.60  ( OK ),59.65  ( OK ),
Tue  May 20 18:45:00  CDT,32.34  ( OK ),1.49  ( OK ),1.50  ( OK ),74.00  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14361.59  ( OK ),60.63  ( OK ),
Tue  May 20 19:00:00  CDT,31.44  ( OK ),1.50  ( OK ),1.50  ( OK ),73.77  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14213.67  ( OK ),60.63  ( OK ),
Tue  May 20 19:15:00  CDT,31.55  ( OK ),1.50  ( OK ),1.50  ( OK ),73.83  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14139.92  ( OK ),60.59  ( OK ),
Tue  May 20 19:30:00  CDT,24.82  ( OK ),1.54  ( OK ),1.50  ( OK ),73.60  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),55.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13100.98  ( OK ),58.57  ( OK ),
Tue  May 20 19:45:00  CDT,28.24  ( OK ),1.51  ( OK ),1.50  ( OK ),73.21  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13081.50  ( OK ),57.97  ( OK ),
Tue  May 20 20:00:00  CDT,32.47  ( OK ),1.51  ( OK ),1.50  ( OK ),72.07  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13023.23  ( OK ),57.36  ( OK ),
Tue  May 20 20:15:00  CDT,27.03  ( OK ),1.52  ( OK ),1.50  ( OK ),71.66  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),55.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12729.26  ( OK ),56.95  ( OK ),
Tue  May 20 20:30:00  CDT,23.95  ( OK ),1.50  ( OK ),1.50  ( OK ),70.95  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12410.12  ( OK ),56.75  ( OK ),
Tue  May 20 20:45:00  CDT,22.84  ( OK ),1.52  ( OK ),1.50  ( OK ),70.45  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12274.39  ( OK ),56.26  ( OK ),
Tue  May 20 21:00:00  CDT,23.43  ( OK ),1.49  ( OK ),1.50  ( OK ),70.34  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12310.23  ( OK ),56.29  ( OK ),
Tue  May 20 21:15:00  CDT,22.43  ( OK ),1.50  ( OK ),1.50  ( OK ),70.51  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12006.93  ( OK ),55.96  ( OK ),
Tue  May 20 21:30:00  CDT,23.86  ( OK ),1.50  ( OK ),1.50  ( OK ),70.50  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11886.63  ( OK ),55.47  ( OK ),
Tue  May 20 21:45:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),70.71  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),65.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12896.21  ( OK ),57.15  ( OK ),
Tue  May 20 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.05  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),66.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.54  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),67.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.88  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),67.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.99  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),67.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.66  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),67.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.54  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),67.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),67.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.15  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),67.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.90  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),67.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.69  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),67.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.59  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),67.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.50  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),68.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.44  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),68.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.30  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),68.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),68.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.10  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),68.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.97  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),68.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.82  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),68.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.75  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),68.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.73  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),68.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.66  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),68.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.51  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),69.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),69.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.34  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),69.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.20  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),70.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.14  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),69.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.05  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),69.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.96  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),69.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),69.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.74  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),69.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),69.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.88  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),68.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.82  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),68.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 06:15:00  CDT,100.00  ( OK ),0.77  ( OK ),1.50  ( OK ),67.18  ( OK ),100.00  ( OK ),75.69  ( OK ),0.00  ( OK ),57.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29324.04  ( OK ),88.89  ( OK ),
Wed  May 21 06:30:00  CDT,100.00  ( OK ),1.07  ( OK ),1.50  ( OK ),68.12  ( OK ),100.00  ( OK ),75.46  ( OK ),0.00  ( OK ),58.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31128.01  ( OK ),99.99  ( OK ),
Wed  May 21 06:45:00  CDT,100.00  ( OK ),1.60  ( OK ),1.50  ( OK ),68.99  ( OK ),100.00  ( OK ),75.23  ( OK ),0.00  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29113.82  ( OK ),98.43  ( OK ),
Wed  May 21 07:00:00  CDT,75.28  ( OK ),1.84  ( OK ),1.50  ( OK ),70.35  ( OK ),0.00  ( OK ),72.43  ( OK ),0.00  ( OK ),54.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),23669.43  ( OK ),86.74  ( OK ),
Wed  May 21 07:15:00  CDT,45.42  ( OK ),1.73  ( OK ),1.50  ( OK ),70.55  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),54.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20104.91  ( OK ),76.95  ( OK ),
Wed  May 21 07:30:00  CDT,36.90  ( OK ),1.60  ( OK ),1.50  ( OK ),70.76  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( OK ),55.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19027.41  ( OK ),72.50  ( OK ),
Wed  May 21 07:45:00  CDT,35.85  ( OK ),1.55  ( OK ),1.50  ( OK ),71.03  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18401.52  ( OK ),70.47  ( OK ),
Wed  May 21 08:00:00  CDT,35.06  ( OK ),1.56  ( OK ),1.50  ( OK ),71.29  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17717.52  ( OK ),68.46  ( OK ),
Wed  May 21 08:15:00  CDT,38.65  ( OK ),1.52  ( OK ),1.50  ( OK ),71.48  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18002.80  ( OK ),68.35  ( OK ),
Wed  May 21 08:30:00  CDT,33.13  ( OK ),1.56  ( OK ),1.50  ( OK ),71.64  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),55.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17060.14  ( OK ),66.85  ( OK ),
Wed  May 21 08:45:00  CDT,32.67  ( OK ),1.55  ( OK ),1.50  ( OK ),71.91  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16257.25  ( OK ),64.88  ( OK ),
Wed  May 21 09:00:00  CDT,36.86  ( OK ),1.45  ( OK ),1.50  ( OK ),71.90  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17244.21  ( OK ),65.96  ( OK ),
Wed  May 21 09:15:00  CDT,32.78  ( OK ),1.50  ( OK ),1.50  ( OK ),71.91  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),55.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16919.93  ( OK ),65.93  ( OK ),
Wed  May 21 09:30:00  CDT,29.77  ( OK ),1.51  ( OK ),1.50  ( OK ),71.96  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16260.27  ( OK ),65.07  ( OK ),
Wed  May 21 09:45:00  CDT,30.47  ( OK ),1.50  ( OK ),1.50  ( OK ),71.97  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16220.07  ( OK ),64.75  ( OK ),
Wed  May 21 10:00:00  CDT,33.61  ( OK ),1.48  ( OK ),1.50  ( OK ),72.08  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16279.87  ( OK ),64.82  ( OK ),
Wed  May 21 10:15:00  CDT,31.42  ( OK ),1.48  ( OK ),1.50  ( OK ),72.29  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16675.86  ( OK ),65.30  ( OK ),
Wed  May 21 10:30:00  CDT,35.04  ( OK ),1.48  ( OK ),1.50  ( OK ),72.36  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17138.87  ( OK ),66.53  ( OK ),
Wed  May 21 10:45:00  CDT,33.33  ( OK ),1.51  ( OK ),1.50  ( OK ),72.65  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17273.71  ( OK ),67.10  ( OK ),
Wed  May 21 11:00:00  CDT,29.41  ( OK ),1.55  ( OK ),1.50  ( OK ),72.71  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16266.04  ( OK ),65.85  ( OK ),
Wed  May 21 11:15:00  CDT,35.45  ( OK ),1.48  ( OK ),1.50  ( OK ),73.07  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16934.43  ( OK ),66.37  ( OK ),
Wed  May 21 11:30:00  CDT,35.60  ( OK ),1.50  ( OK ),1.50  ( OK ),73.08  ( OK ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17044.97  ( OK ),66.96  ( OK ),
Wed  May 21 11:45:00  CDT,29.49  ( OK ),1.48  ( OK ),1.50  ( OK ),73.30  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),55.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17654.88  ( OK ),67.89  ( OK ),
Wed  May 21 12:00:00  CDT,35.34  ( OK ),1.52  ( OK ),1.50  ( OK ),73.45  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17908.66  ( OK ),68.64  ( OK ),
Wed  May 21 12:15:00  CDT,28.44  ( OK ),1.52  ( OK ),1.50  ( OK ),73.58  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),55.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17392.88  ( OK ),67.58  ( OK ),
Wed  May 21 12:30:00  CDT,27.10  ( OK ),1.49  ( OK ),1.50  ( OK ),73.81  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17531.10  ( OK ),67.74  ( OK ),
Wed  May 21 12:45:00  CDT,30.02  ( OK ),1.52  ( OK ),1.50  ( OK ),73.84  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17490.90  ( OK ),67.58  ( OK ),
Wed  May 21 13:00:00  CDT,26.01  ( OK ),1.52  ( OK ),1.50  ( OK ),73.74  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15912.45  ( OK ),64.90  ( OK ),
Wed  May 21 13:15:00  CDT,26.87  ( OK ),1.51  ( OK ),1.50  ( OK ),74.09  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15842.19  ( OK ),64.36  ( OK ),
Wed  May 21 13:30:00  CDT,31.11  ( OK ),1.44  ( OK ),1.50  ( OK ),74.41  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17253.81  ( OK ),66.44  ( OK ),
Wed  May 21 13:45:00  CDT,23.72  ( OK ),1.57  ( OK ),1.50  ( OK ),74.01  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),55.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15922.49  ( OK ),64.92  ( OK ),
Wed  May 21 14:00:00  CDT,25.22  ( OK ),1.51  ( OK ),1.50  ( OK ),74.31  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15719.05  ( OK ),64.20  ( OK ),
Wed  May 21 14:15:00  CDT,28.72  ( OK ),1.51  ( OK ),1.50  ( OK ),74.37  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15572.96  ( OK ),63.93  ( OK ),
Wed  May 21 14:30:00  CDT,25.35  ( OK ),1.47  ( OK ),1.50  ( OK ),74.66  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16285.42  ( OK ),64.82  ( OK ),
Wed  May 21 14:45:00  CDT,30.12  ( OK ),1.47  ( OK ),1.50  ( OK ),74.73  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16652.26  ( OK ),65.83  ( OK ),
Wed  May 21 15:00:00  CDT,24.25  ( OK ),1.50  ( OK ),1.50  ( OK ),74.75  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16510.32  ( OK ),65.51  ( OK ),
Wed  May 21 15:15:00  CDT,28.17  ( OK ),1.49  ( OK ),1.50  ( OK ),74.67  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16745.23  ( OK ),66.03  ( OK ),
Wed  May 21 15:30:00  CDT,27.79  ( OK ),1.48  ( OK ),1.50  ( OK ),74.90  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17303.26  ( OK ),67.05  ( OK ),
Wed  May 21 15:45:00  CDT,29.56  ( OK ),1.50  ( OK ),1.50  ( OK ),74.87  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17498.91  ( OK ),67.71  ( OK ),
Wed  May 21 16:00:00  CDT,25.05  ( OK ),1.52  ( OK ),1.50  ( OK ),74.61  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16520.41  ( OK ),66.19  ( OK ),
Wed  May 21 16:15:00  CDT,30.00  ( OK ),1.48  ( OK ),1.50  ( OK ),74.57  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17203.24  ( OK ),66.90  ( OK ),
Wed  May 21 16:30:00  CDT,27.71  ( OK ),1.53  ( OK ),1.50  ( OK ),74.68  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),55.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16520.70  ( OK ),65.93  ( OK ),
Wed  May 21 16:45:00  CDT,24.00  ( OK ),1.50  ( OK ),1.50  ( OK ),74.61  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16023.68  ( OK ),65.04  ( OK ),
Wed  May 21 17:00:00  CDT,24.47  ( OK ),1.50  ( OK ),1.50  ( OK ),74.85  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15985.84  ( OK ),64.70  ( OK ),
Wed  May 21 17:15:00  CDT,29.74  ( OK ),1.51  ( OK ),1.50  ( OK ),75.06  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16146.78  ( OK ),64.74  ( OK ),
Wed  May 21 17:30:00  CDT,23.76  ( OK ),1.52  ( OK ),1.50  ( OK ),74.87  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15647.12  ( OK ),63.82  ( OK ),
Wed  May 21 17:45:00  CDT,22.51  ( OK ),1.53  ( OK ),1.50  ( OK ),74.65  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15269.41  ( OK ),62.90  ( OK ),
Wed  May 21 18:00:00  CDT,46.90  ( OK ),1.55  ( OK ),1.50  ( OK ),74.31  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),58.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14144.01  ( OK ),61.09  ( OK ),
Wed  May 21 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.47  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),63.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.86  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),64.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.32  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),65.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.82  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),66.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.63  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),67.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.40  ( OK ),0.00  ( OK ),75.76  ( OK ),0.00  ( OK ),67.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.17  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),67.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.12  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),67.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.20  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),67.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.98  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),67.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.66  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),67.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),67.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.98  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),68.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.82  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),69.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.66  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),69.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.57  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),69.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.43  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),69.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.18  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),69.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.98  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),69.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),69.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.44  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),69.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.37  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),68.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.39  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),68.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.48  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),68.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.58  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),68.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.65  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),68.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.55  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),68.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.41  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),68.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.24  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),68.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.13  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),68.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.12  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),68.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.10  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),67.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.12  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),67.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.04  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),67.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.96  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),67.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.87  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),67.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.77  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),67.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.67  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),67.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.60  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),67.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.56  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),67.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.47  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),67.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.33  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),67.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.25  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),67.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.18  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),67.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.90  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),67.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.71  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),67.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.60  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),67.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.51  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),67.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 06:15:00  CDT,100.00  ( OK ),0.76  ( OK ),1.50  ( OK ),58.68  ( OK ),100.00  ( OK ),74.71  ( OK ),0.00  ( OK ),61.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29764.87  ( OK ),89.50  ( OK ),
Thu  May 22 06:30:00  CDT,100.00  ( OK ),1.12  ( OK ),1.50  ( OK ),58.65  ( OK ),100.00  ( OK ),74.78  ( OK ),0.00  ( OK ),61.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),32358.03  ( OK ),99.99  ( OK ),
Thu  May 22 06:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),59.02  ( OK ),100.00  ( OK ),74.87  ( OK ),0.00  ( OK ),62.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),30896.47  ( OK ),99.99  ( OK ),
Thu  May 22 07:00:00  CDT,100.00  ( OK ),1.61  ( OK ),1.50  ( OK ),59.90  ( OK ),100.00  ( OK ),75.10  ( OK ),0.00  ( OK ),62.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),28936.01  ( OK ),95.62  ( OK ),
Thu  May 22 07:15:00  CDT,100.00  ( OK ),1.61  ( OK ),1.50  ( OK ),60.08  ( OK ),100.00  ( OK ),75.26  ( OK ),0.00  ( OK ),63.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),27055.41  ( OK ),91.38  ( OK ),
Thu  May 22 07:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.59  ( OK ),100.00  ( OK ),75.39  ( OK ),0.00  ( OK ),63.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),27018.22  ( OK ),90.42  ( OK ),
Thu  May 22 07:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),61.14  ( OK ),100.00  ( OK ),75.63  ( OK ),0.00  ( OK ),63.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),27308.78  ( OK ),91.42  ( OK ),
Thu  May 22 08:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),61.89  ( OK ),100.00  ( OK ),75.74  ( OK ),0.00  ( OK ),64.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),27301.11  ( OK ),90.82  ( OK ),
Thu  May 22 08:15:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),62.84  ( OK ),100.00  ( OK ),75.86  ( OK ),0.00  ( OK ),65.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),28688.76  ( OK ),93.42  ( OK ),
Thu  May 22 08:30:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),63.23  ( OK ),100.00  ( OK ),76.02  ( OK ),0.00  ( OK ),65.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29315.85  ( OK ),95.38  ( OK ),
Thu  May 22 08:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),64.09  ( OK ),100.00  ( OK ),76.13  ( OK ),0.00  ( OK ),66.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29896.36  ( OK ),97.05  ( OK ),
Thu  May 22 09:00:00  CDT,36.03  ( OK ),1.91  ( OK ),1.50  ( OK ),64.87  ( OK ),100.00  ( OK ),75.91  ( OK ),0.00  ( OK ),53.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),23527.67  ( OK ),85.64  ( OK ),
Thu  May 22 09:15:00  CDT,20.76  ( OK ),1.77  ( OK ),1.50  ( OK ),65.18  ( OK ),100.00  ( OK ),75.48  ( OK ),0.00  ( OK ),55.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19436.48  ( OK ),73.96  ( OK ),
Thu  May 22 09:30:00  CDT,20.64  ( OK ),1.62  ( OK ),1.50  ( OK ),65.57  ( OK ),100.00  ( OK ),75.31  ( OK ),0.00  ( OK ),55.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17780.96  ( OK ),68.48  ( OK ),
Thu  May 22 09:45:00  CDT,19.19  ( OK ),1.57  ( OK ),1.50  ( OK ),65.46  ( OK ),100.00  ( OK ),75.28  ( OK ),0.00  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16468.08  ( OK ),65.19  ( OK ),
Thu  May 22 10:00:00  CDT,23.31  ( OK ),1.53  ( OK ),1.50  ( OK ),66.23  ( OK ),100.00  ( OK ),75.34  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15899.83  ( OK ),63.35  ( OK ),
Thu  May 22 10:15:00  CDT,19.95  ( OK ),1.53  ( OK ),1.50  ( OK ),66.52  ( OK ),100.00  ( OK ),75.34  ( OK ),0.00  ( OK ),55.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15240.16  ( OK ),62.13  ( OK ),
Thu  May 22 10:30:00  CDT,24.72  ( OK ),1.48  ( OK ),1.50  ( OK ),66.59  ( OK ),100.00  ( OK ),75.40  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15552.53  ( OK ),61.98  ( OK ),
