TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Thu  May 22 10:45:00  CDT,19.94  ( OK ),1.55  ( OK ),1.50  ( OK ),66.26  ( OK ),100.00  ( OK ),75.33  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14317.87  ( OK ),60.41  ( OK ),
Thu  May 22 11:00:00  CDT,21.17  ( OK ),1.51  ( OK ),1.50  ( OK ),67.13  ( OK ),100.00  ( OK ),75.38  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14244.00  ( OK ),59.74  ( OK ),
Thu  May 22 11:15:00  CDT,23.58  ( OK ),1.48  ( OK ),1.50  ( OK ),67.67  ( OK ),100.00  ( OK ),75.42  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14556.28  ( OK ),59.88  ( OK ),
Thu  May 22 11:30:00  CDT,19.12  ( OK ),1.52  ( OK ),1.50  ( OK ),67.80  ( OK ),100.00  ( OK ),75.37  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14335.28  ( OK ),59.98  ( OK ),
Thu  May 22 11:45:00  CDT,21.84  ( OK ),1.46  ( OK ),1.50  ( OK ),67.79  ( OK ),100.00  ( OK ),75.37  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14941.80  ( OK ),60.34  ( OK ),
Thu  May 22 12:00:00  CDT,24.08  ( OK ),1.46  ( OK ),1.50  ( OK ),68.21  ( OK ),100.00  ( OK ),75.40  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15455.14  ( OK ),61.68  ( OK ),
Thu  May 22 12:15:00  CDT,21.50  ( OK ),1.53  ( OK ),1.50  ( OK ),68.75  ( OK ),100.00  ( OK ),75.37  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14029.26  ( OK ),60.60  ( OK ),
Thu  May 22 12:30:00  CDT,20.31  ( OK ),1.51  ( OK ),1.50  ( OK ),69.37  ( OK ),100.00  ( OK ),75.36  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13836.71  ( OK ),59.47  ( OK ),
Thu  May 22 12:45:00  CDT,18.41  ( OK ),1.52  ( OK ),1.50  ( OK ),68.82  ( OK ),100.00  ( OK ),75.37  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13582.47  ( OK ),58.64  ( OK ),
Thu  May 22 13:00:00  CDT,24.45  ( OK ),1.53  ( OK ),1.50  ( OK ),69.31  ( OK ),100.00  ( OK ),75.35  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13075.36  ( OK ),57.81  ( OK ),
Thu  May 22 13:15:00  CDT,21.01  ( OK ),1.47  ( OK ),1.50  ( OK ),69.43  ( OK ),100.00  ( OK ),75.34  ( OK ),0.00  ( OK ),55.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13530.50  ( OK ),59.25  ( OK ),
Thu  May 22 13:30:00  CDT,21.12  ( OK ),1.47  ( OK ),1.50  ( OK ),69.48  ( OK ),100.00  ( OK ),75.32  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14131.65  ( OK ),59.72  ( OK ),
Thu  May 22 13:45:00  CDT,19.65  ( OK ),1.53  ( OK ),1.50  ( OK ),69.71  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),55.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13372.39  ( OK ),59.02  ( OK ),
Thu  May 22 14:00:00  CDT,23.33  ( OK ),1.50  ( OK ),1.50  ( OK ),70.91  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13322.96  ( OK ),58.28  ( OK ),
Thu  May 22 14:15:00  CDT,25.60  ( OK ),1.49  ( OK ),1.50  ( OK ),71.18  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13396.47  ( OK ),58.41  ( OK ),
Thu  May 22 14:30:00  CDT,19.65  ( OK ),1.50  ( OK ),1.50  ( OK ),71.23  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),55.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13407.35  ( OK ),58.64  ( OK ),
Thu  May 22 14:45:00  CDT,19.69  ( OK ),1.50  ( OK ),1.50  ( OK ),71.53  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13519.24  ( OK ),58.91  ( OK ),
Thu  May 22 15:00:00  CDT,19.76  ( OK ),1.50  ( OK ),1.50  ( OK ),71.03  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13570.34  ( OK ),59.09  ( OK ),
Thu  May 22 15:15:00  CDT,20.11  ( OK ),1.50  ( OK ),1.50  ( OK ),70.60  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13525.78  ( OK ),59.18  ( OK ),
Thu  May 22 15:30:00  CDT,22.70  ( OK ),1.46  ( OK ),1.50  ( OK ),70.59  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14461.71  ( OK ),60.74  ( OK ),
Thu  May 22 15:45:00  CDT,26.14  ( OK ),1.48  ( OK ),1.50  ( OK ),70.72  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14411.60  ( OK ),61.25  ( OK ),
Thu  May 22 16:00:00  CDT,23.85  ( OK ),1.48  ( OK ),1.50  ( OK ),70.53  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14833.71  ( OK ),61.85  ( OK ),
Thu  May 22 16:15:00  CDT,20.97  ( OK ),1.52  ( OK ),1.50  ( OK ),70.48  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14142.40  ( OK ),60.93  ( OK ),
Thu  May 22 16:30:00  CDT,21.21  ( OK ),1.53  ( OK ),1.50  ( OK ),70.52  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13872.14  ( OK ),60.03  ( OK ),
Thu  May 22 16:45:00  CDT,19.70  ( OK ),1.53  ( OK ),1.50  ( OK ),70.21  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13667.66  ( OK ),59.16  ( OK ),
Thu  May 22 17:00:00  CDT,20.55  ( OK ),1.54  ( OK ),1.50  ( OK ),70.12  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13327.47  ( OK ),58.42  ( OK ),
Thu  May 22 17:15:00  CDT,23.23  ( OK ),1.54  ( OK ),1.50  ( OK ),70.20  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13021.82  ( OK ),57.31  ( OK ),
Thu  May 22 17:30:00  CDT,18.70  ( OK ),1.52  ( OK ),1.50  ( OK ),70.27  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),55.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12417.33  ( OK ),56.31  ( OK ),
Thu  May 22 17:45:00  CDT,22.15  ( OK ),1.52  ( OK ),1.50  ( OK ),70.13  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12110.17  ( OK ),55.48  ( OK ),
Thu  May 22 18:00:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),70.10  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),67.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12422.28  ( OK ),55.85  ( OK ),
Thu  May 22 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.89  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),68.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),67.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.94  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),68.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.57  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),68.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.25  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),68.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.95  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),68.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.58  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),68.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.33  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),68.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.17  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),68.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.94  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),68.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.71  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),68.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.49  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),68.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.66  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),68.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.66  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),68.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.57  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),68.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.50  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),68.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.36  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),68.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.30  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),68.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.22  ( OK ),0.00  ( OK ),74.44  ( OK ),0.00  ( OK ),68.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.12  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),68.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.05  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),68.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.95  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),68.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.83  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),68.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.66  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),68.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.51  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),68.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.44  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),68.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.45  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),68.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.46  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),68.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.42  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),67.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.44  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( OK ),67.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.36  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),67.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.35  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),67.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.35  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),67.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.33  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),67.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.27  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),67.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.25  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),67.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.22  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),67.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.09  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),67.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.98  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),67.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.91  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),67.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.87  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),67.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.70  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),67.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.68  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),67.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.60  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),67.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.13  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),67.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.92  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),66.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.95  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),66.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.96  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),66.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 06:15:00  CDT,0.00  ( OK ),1.01  ( OK ),1.50  ( OK ),53.43  ( OK ),57.00  ( OK ),74.72  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),24398.11  ( OK ),81.15  ( OK ),
Fri  May 23 06:30:00  CDT,0.00  ( OK ),1.72  ( OK ),1.50  ( OK ),54.06  ( OK ),55.98  ( OK ),74.72  ( OK ),0.00  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18385.78  ( OK ),74.57  ( OK ),
Fri  May 23 06:45:00  CDT,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),54.49  ( OK ),60.16  ( OK ),74.95  ( OK ),0.00  ( OK ),56.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14105.91  ( OK ),64.63  ( OK ),
Fri  May 23 07:00:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.02  ( OK ),72.37  ( OK ),75.15  ( OK ),0.00  ( OK ),57.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13534.50  ( OK ),61.53  ( OK ),
Fri  May 23 07:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.62  ( OK ),90.38  ( OK ),75.47  ( OK ),0.00  ( OK ),57.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12973.30  ( OK ),59.88  ( OK ),
Fri  May 23 07:30:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),56.90  ( OK ),100.00  ( OK ),75.72  ( OK ),0.00  ( OK ),58.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12497.25  ( OK ),58.47  ( OK ),
Fri  May 23 07:45:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),57.72  ( OK ),100.00  ( OK ),75.93  ( OK ),0.00  ( OK ),59.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12341.26  ( OK ),58.19  ( OK ),
Fri  May 23 08:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.49  ( OK ),100.00  ( OK ),76.10  ( OK ),0.00  ( OK ),60.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12244.45  ( OK ),58.02  ( OK ),
Fri  May 23 08:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.72  ( OK ),100.00  ( OK ),76.16  ( OK ),0.00  ( OK ),61.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12593.76  ( OK ),58.39  ( OK ),
Fri  May 23 08:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),60.94  ( OK ),100.00  ( OK ),76.24  ( OK ),0.00  ( OK ),62.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13196.25  ( OK ),59.35  ( OK ),
Fri  May 23 08:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),61.70  ( OK ),100.00  ( OK ),76.32  ( OK ),0.00  ( OK ),63.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13728.29  ( OK ),60.47  ( OK ),
Fri  May 23 09:00:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),62.41  ( OK ),100.00  ( OK ),76.41  ( OK ),0.00  ( OK ),64.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14332.36  ( OK ),61.54  ( OK ),
Fri  May 23 09:15:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),62.45  ( OK ),100.00  ( OK ),76.52  ( OK ),0.00  ( OK ),64.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14764.66  ( OK ),62.66  ( OK ),
Fri  May 23 09:30:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),62.98  ( OK ),100.00  ( OK ),76.51  ( OK ),0.00  ( OK ),64.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15238.66  ( OK ),63.49  ( OK ),
Fri  May 23 09:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),63.85  ( OK ),100.00  ( OK ),76.57  ( OK ),0.00  ( OK ),65.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16009.70  ( OK ),64.71  ( OK ),
Fri  May 23 10:00:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),63.53  ( OK ),100.00  ( OK ),76.59  ( OK ),0.00  ( OK ),65.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17146.44  ( OK ),66.44  ( OK ),
Fri  May 23 10:15:00  CDT,100.00  ( OK ),1.41  ( OK ),1.50  ( OK ),64.59  ( OK ),100.00  ( OK ),76.62  ( OK ),0.00  ( OK ),66.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18801.38  ( OK ),69.40  ( OK ),
Fri  May 23 10:30:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),63.73  ( OK ),100.00  ( OK ),76.63  ( OK ),0.00  ( OK ),66.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19687.27  ( OK ),71.67  ( OK ),
Fri  May 23 10:45:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),64.98  ( OK ),100.00  ( OK ),76.68  ( OK ),0.00  ( OK ),66.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20577.53  ( OK ),73.63  ( OK ),
Fri  May 23 11:00:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),64.10  ( OK ),100.00  ( OK ),76.62  ( OK ),0.00  ( OK ),66.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),22199.69  ( OK ),76.92  ( OK ),
Fri  May 23 11:15:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),64.00  ( OK ),100.00  ( OK ),76.62  ( OK ),0.00  ( OK ),66.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),22839.45  ( OK ),78.89  ( OK ),
Fri  May 23 11:30:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),63.88  ( OK ),100.00  ( OK ),76.70  ( OK ),0.00  ( OK ),66.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),23430.26  ( OK ),80.43  ( OK ),
Fri  May 23 11:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),64.35  ( OK ),100.00  ( OK ),76.65  ( OK ),0.00  ( OK ),66.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),23489.57  ( OK ),80.85  ( OK ),
Fri  May 23 12:00:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),64.90  ( OK ),100.00  ( OK ),76.72  ( OK ),0.00  ( OK ),67.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),23787.52  ( OK ),81.78  ( OK ),
Fri  May 23 12:15:00  CDT,71.54  ( OK ),1.56  ( OK ),1.50  ( OK ),64.85  ( OK ),100.00  ( OK ),76.65  ( OK ),0.00  ( OK ),52.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),23611.86  ( OK ),81.36  ( OK ),
Fri  May 23 12:30:00  CDT,19.66  ( OK ),1.81  ( OK ),1.50  ( OK ),64.88  ( OK ),100.00  ( OK ),76.28  ( OK ),0.00  ( OK ),54.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15227.31  ( OK ),66.94  ( OK ),
Fri  May 23 12:45:00  CDT,20.87  ( OK ),1.60  ( OK ),1.50  ( OK ),65.82  ( OK ),100.00  ( OK ),76.08  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14171.15  ( OK ),62.29  ( OK ),
Fri  May 23 13:00:00  CDT,21.50  ( OK ),1.57  ( OK ),1.50  ( OK ),65.90  ( OK ),100.00  ( OK ),75.99  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13502.50  ( OK ),60.20  ( OK ),
Fri  May 23 13:15:00  CDT,23.64  ( OK ),1.53  ( OK ),1.50  ( OK ),66.34  ( OK ),100.00  ( OK ),75.95  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13167.80  ( OK ),58.82  ( OK ),
Fri  May 23 13:30:00  CDT,19.26  ( OK ),1.53  ( OK ),1.50  ( OK ),66.04  ( OK ),100.00  ( OK ),75.96  ( OK ),0.00  ( OK ),55.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12921.77  ( OK ),58.04  ( OK ),
Fri  May 23 13:45:00  CDT,17.32  ( OK ),1.53  ( OK ),1.50  ( OK ),66.93  ( OK ),100.00  ( OK ),75.94  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12444.33  ( OK ),57.25  ( OK ),
Fri  May 23 14:00:00  CDT,17.26  ( OK ),1.50  ( OK ),1.50  ( OK ),66.88  ( OK ),100.00  ( OK ),75.99  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12188.99  ( OK ),56.92  ( OK ),
Fri  May 23 14:15:00  CDT,16.15  ( OK ),1.51  ( OK ),1.50  ( OK ),66.69  ( OK ),100.00  ( OK ),75.93  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11776.23  ( OK ),56.14  ( OK ),
Fri  May 23 14:30:00  CDT,20.92  ( OK ),1.53  ( OK ),1.50  ( OK ),67.11  ( OK ),100.00  ( OK ),76.02  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11561.77  ( OK ),54.86  ( OK ),
Fri  May 23 14:45:00  CDT,23.85  ( OK ),1.49  ( OK ),1.50  ( OK ),67.32  ( OK ),100.00  ( OK ),75.94  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11946.09  ( OK ),55.43  ( OK ),
Fri  May 23 15:00:00  CDT,19.11  ( OK ),1.50  ( OK ),1.50  ( OK ),67.52  ( OK ),100.00  ( OK ),75.88  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11770.59  ( OK ),55.27  ( OK ),
Fri  May 23 15:15:00  CDT,17.90  ( OK ),1.50  ( OK ),1.50  ( OK ),67.55  ( OK ),100.00  ( OK ),75.87  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11825.37  ( OK ),55.03  ( OK ),
Fri  May 23 15:30:00  CDT,22.50  ( OK ),1.49  ( OK ),1.50  ( OK ),68.19  ( OK ),100.00  ( OK ),75.85  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12071.07  ( OK ),55.55  ( OK ),
Fri  May 23 15:45:00  CDT,21.17  ( OK ),1.51  ( OK ),1.50  ( OK ),67.95  ( OK ),100.00  ( OK ),75.78  ( OK ),0.00  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11876.15  ( OK ),55.32  ( OK ),
Fri  May 23 16:00:00  CDT,17.65  ( OK ),1.51  ( OK ),1.50  ( OK ),67.55  ( OK ),100.00  ( OK ),75.69  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11809.32  ( OK ),55.32  ( OK ),
Fri  May 23 16:15:00  CDT,17.47  ( OK ),1.52  ( OK ),1.50  ( OK ),67.63  ( OK ),100.00  ( OK ),75.69  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11306.98  ( OK ),54.78  ( OK ),
Fri  May 23 16:30:00  CDT,16.12  ( OK ),1.53  ( OK ),1.50  ( OK ),67.71  ( OK ),100.00  ( OK ),75.65  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10940.76  ( OK ),54.04  ( OK ),
Fri  May 23 16:45:00  CDT,16.92  ( OK ),1.47  ( OK ),1.50  ( OK ),66.59  ( OK ),100.00  ( OK ),75.67  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11641.93  ( OK ),54.43  ( OK ),
Fri  May 23 17:00:00  CDT,17.98  ( OK ),1.49  ( OK ),1.50  ( OK ),66.09  ( OK ),100.00  ( OK ),75.64  ( OK ),0.00  ( OK ),55.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11803.93  ( OK ),55.08  ( OK ),
Fri  May 23 17:15:00  CDT,14.12  ( OK ),1.51  ( OK ),1.50  ( OK ),65.72  ( OK ),100.00  ( OK ),75.64  ( OK ),0.00  ( OK ),55.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11758.75  ( OK ),55.06  ( OK ),
Fri  May 23 17:30:00  CDT,20.67  ( OK ),1.52  ( OK ),1.50  ( OK ),70.33  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11510.08  ( OK ),54.67  ( OK ),
Fri  May 23 17:45:00  CDT,22.41  ( OK ),1.52  ( OK ),1.50  ( OK ),70.26  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11403.76  ( OK ),54.28  ( OK ),
Fri  May 23 18:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),70.41  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),67.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10154.99  ( OK ),52.74  ( OK ),
Fri  May 23 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.03  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),67.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.26  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),67.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.39  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),68.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.73  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),68.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.25  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),68.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.83  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),68.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.45  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),68.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.08  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),68.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.79  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),68.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.62  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),68.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.53  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),68.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.34  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),67.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.61  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),68.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.64  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),68.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.69  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),68.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.58  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),68.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.50  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),67.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.42  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),67.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.33  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),67.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.25  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),67.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.21  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),67.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.13  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),67.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.10  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),67.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.06  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),67.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.00  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),67.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.94  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),67.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.89  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),67.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.87  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),67.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.81  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( OK ),67.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.78  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),67.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.72  ( OK ),0.00  ( OK ),76.06  ( OK ),0.00  ( OK ),67.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.71  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( OK ),67.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.67  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),67.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.70  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),67.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.58  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),67.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.44  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),67.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.29  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),67.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.20  ( OK ),0.00  ( OK ),76.43  ( OK ),0.00  ( OK ),67.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.22  ( OK ),0.00  ( OK ),76.40  ( OK ),0.00  ( OK ),67.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.15  ( OK ),0.00  ( OK ),76.41  ( OK ),0.00  ( OK ),67.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.99  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),67.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.91  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),66.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.88  ( OK ),0.00  ( OK ),76.54  ( OK ),0.00  ( OK ),66.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.89  ( OK ),0.00  ( OK ),76.56  ( OK ),0.00  ( OK ),66.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.82  ( OK ),0.00  ( OK ),76.58  ( OK ),0.00  ( OK ),66.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.76  ( OK ),0.00  ( OK ),76.56  ( OK ),0.00  ( OK ),66.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.71  ( OK ),0.00  ( OK ),76.52  ( OK ),0.00  ( OK ),66.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.75  ( OK ),0.00  ( OK ),76.51  ( OK ),0.00  ( OK ),66.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 06:15:00  CDT,0.00  ( OK ),1.00  ( OK ),1.50  ( OK ),53.07  ( OK ),44.85  ( OK ),74.54  ( OK ),0.00  ( OK ),55.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),24669.31  ( OK ),81.10  ( OK ),
Sat  May 24 06:30:00  CDT,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),54.73  ( OK ),52.36  ( OK ),73.56  ( OK ),0.00  ( OK ),57.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19058.96  ( OK ),74.79  ( OK ),
Sat  May 24 06:45:00  CDT,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),54.77  ( OK ),64.16  ( OK ),73.63  ( OK ),0.00  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15467.68  ( OK ),67.19  ( OK ),
Sat  May 24 07:00:00  CDT,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),54.47  ( OK ),72.24  ( OK ),74.17  ( OK ),0.00  ( OK ),57.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13281.44  ( OK ),61.66  ( OK ),
Sat  May 24 07:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.81  ( OK ),81.07  ( OK ),75.18  ( OK ),0.00  ( OK ),56.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12394.44  ( OK ),59.06  ( OK ),
Sat  May 24 07:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.45  ( OK ),97.78  ( OK ),75.77  ( OK ),0.00  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11524.69  ( OK ),57.36  ( OK ),
Sat  May 24 07:45:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),56.36  ( OK ),100.00  ( OK ),76.09  ( OK ),0.00  ( OK ),58.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11387.61  ( OK ),56.26  ( OK ),
Sat  May 24 08:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),57.61  ( OK ),100.00  ( OK ),76.16  ( OK ),0.00  ( OK ),59.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11454.71  ( OK ),56.04  ( OK ),
Sat  May 24 08:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),59.11  ( OK ),100.00  ( OK ),76.31  ( OK ),0.00  ( OK ),60.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11419.64  ( OK ),55.97  ( OK ),
Sat  May 24 08:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.28  ( OK ),100.00  ( OK ),76.35  ( OK ),0.00  ( OK ),61.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11769.81  ( OK ),56.51  ( OK ),
Sat  May 24 08:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.66  ( OK ),100.00  ( OK ),76.47  ( OK ),0.00  ( OK ),62.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11623.70  ( OK ),56.70  ( OK ),
Sat  May 24 09:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),60.91  ( OK ),100.00  ( OK ),76.50  ( OK ),0.00  ( OK ),63.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11832.26  ( OK ),56.96  ( OK ),
Sat  May 24 09:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),61.62  ( OK ),100.00  ( OK ),76.53  ( OK ),0.00  ( OK ),63.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12175.65  ( OK ),57.58  ( OK ),
Sat  May 24 09:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),61.97  ( OK ),100.00  ( OK ),76.52  ( OK ),0.00  ( OK ),63.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12436.90  ( OK ),57.94  ( OK ),
Sat  May 24 09:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),63.56  ( OK ),100.00  ( OK ),76.56  ( OK ),0.00  ( OK ),65.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12848.32  ( OK ),58.65  ( OK ),
Sat  May 24 10:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),64.37  ( OK ),100.00  ( OK ),76.63  ( OK ),0.00  ( OK ),66.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13373.22  ( OK ),59.85  ( OK ),
Sat  May 24 10:15:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),64.58  ( OK ),100.00  ( OK ),76.62  ( OK ),0.00  ( OK ),66.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14147.01  ( OK ),61.17  ( OK ),
Sat  May 24 10:30:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),65.73  ( OK ),100.00  ( OK ),76.67  ( OK ),0.00  ( OK ),67.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15569.12  ( OK ),63.49  ( OK ),
Sat  May 24 10:45:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),65.77  ( OK ),100.00  ( OK ),76.72  ( OK ),0.00  ( OK ),67.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17039.07  ( OK ),66.24  ( OK ),
Sat  May 24 11:00:00  CDT,100.00  ( OK ),1.40  ( OK ),1.50  ( OK ),66.52  ( OK ),100.00  ( OK ),76.79  ( OK ),0.00  ( OK ),68.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18663.45  ( OK ),69.72  ( OK ),
Sat  May 24 11:15:00  CDT,100.00  ( OK ),1.39  ( OK ),1.50  ( OK ),66.58  ( OK ),100.00  ( OK ),76.86  ( OK ),0.00  ( OK ),68.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20577.42  ( OK ),73.63  ( OK ),
Sat  May 24 11:30:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),67.12  ( OK ),100.00  ( OK ),76.82  ( OK ),0.00  ( OK ),66.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),21575.73  ( OK ),76.51  ( OK ),
Sat  May 24 11:45:00  CDT,22.40  ( OK ),1.83  ( OK ),1.50  ( OK ),66.98  ( OK ),100.00  ( OK ),76.62  ( OK ),0.00  ( OK ),53.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15202.79  ( OK ),67.03  ( OK ),
Sat  May 24 12:00:00  CDT,18.48  ( OK ),1.63  ( OK ),1.50  ( OK ),67.01  ( OK ),100.00  ( OK ),76.23  ( OK ),0.00  ( OK ),55.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13898.38  ( OK ),61.29  ( OK ),
Sat  May 24 12:15:00  CDT,18.64  ( OK ),1.53  ( OK ),1.50  ( OK ),68.03  ( OK ),100.00  ( OK ),76.11  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13408.66  ( OK ),59.75  ( OK ),
Sat  May 24 12:30:00  CDT,18.13  ( OK ),1.53  ( OK ),1.50  ( OK ),69.51  ( OK ),100.00  ( OK ),76.09  ( OK ),0.00  ( OK ),55.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12967.24  ( OK ),58.65  ( OK ),
Sat  May 24 12:45:00  CDT,19.89  ( OK ),1.52  ( OK ),1.50  ( OK ),69.82  ( OK ),100.00  ( OK ),76.01  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12556.82  ( OK ),57.70  ( OK ),
Sat  May 24 13:00:00  CDT,22.15  ( OK ),1.52  ( OK ),1.50  ( OK ),70.74  ( OK ),100.00  ( OK ),76.06  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12353.88  ( OK ),56.80  ( OK ),
Sat  May 24 13:15:00  CDT,19.34  ( OK ),1.49  ( OK ),1.50  ( OK ),69.88  ( OK ),100.00  ( OK ),76.01  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12513.38  ( OK ),56.83  ( OK ),
Sat  May 24 13:30:00  CDT,22.58  ( OK ),1.51  ( OK ),1.50  ( OK ),70.49  ( OK ),100.00  ( OK ),75.98  ( OK ),0.00  ( OK ),56.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12114.34  ( OK ),56.29  ( OK ),
Sat  May 24 13:45:00  CDT,20.40  ( OK ),1.48  ( OK ),1.50  ( OK ),70.51  ( OK ),100.00  ( OK ),75.98  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12593.15  ( OK ),56.52  ( OK ),
Sat  May 24 14:00:00  CDT,20.65  ( OK ),1.47  ( OK ),1.50  ( OK ),71.40  ( OK ),100.00  ( OK ),75.95  ( OK ),0.00  ( OK ),55.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13148.87  ( OK ),57.99  ( OK ),
Sat  May 24 14:15:00  CDT,21.82  ( OK ),1.48  ( OK ),1.50  ( OK ),71.31  ( OK ),100.00  ( OK ),75.90  ( OK ),0.00  ( OK ),55.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12714.52  ( OK ),57.73  ( OK ),
Sat  May 24 14:30:00  CDT,24.78  ( OK ),1.47  ( OK ),1.50  ( OK ),71.74  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13055.63  ( OK ),57.79  ( OK ),
Sat  May 24 14:45:00  CDT,22.19  ( OK ),1.50  ( OK ),1.50  ( OK ),71.68  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13010.10  ( OK ),57.58  ( OK ),
Sat  May 24 15:00:00  CDT,22.66  ( OK ),1.53  ( OK ),1.50  ( OK ),71.64  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12865.05  ( OK ),57.26  ( OK ),
Sat  May 24 15:15:00  CDT,23.14  ( OK ),1.51  ( OK ),1.50  ( OK ),71.72  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12674.26  ( OK ),56.73  ( OK ),
Sat  May 24 15:30:00  CDT,22.11  ( OK ),1.50  ( OK ),1.50  ( OK ),71.76  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12698.28  ( OK ),56.63  ( OK ),
Sat  May 24 15:45:00  CDT,18.70  ( OK ),1.53  ( OK ),1.50  ( OK ),71.79  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),55.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12359.63  ( OK ),56.31  ( OK ),
Sat  May 24 16:00:00  CDT,22.31  ( OK ),1.50  ( OK ),1.50  ( OK ),71.80  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12321.56  ( OK ),56.18  ( OK ),
Sat  May 24 16:15:00  CDT,19.03  ( OK ),1.49  ( OK ),1.50  ( OK ),71.66  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12175.66  ( OK ),56.15  ( OK ),
Sat  May 24 16:30:00  CDT,20.49  ( OK ),1.51  ( OK ),1.50  ( OK ),71.49  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12221.32  ( OK ),55.63  ( OK ),
Sat  May 24 16:45:00  CDT,23.90  ( OK ),1.49  ( OK ),1.50  ( OK ),71.48  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),56.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11941.28  ( OK ),55.58  ( OK ),
Sat  May 24 17:00:00  CDT,17.26  ( OK ),1.54  ( OK ),1.50  ( OK ),71.49  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),55.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10835.24  ( OK ),53.98  ( OK ),
Sat  May 24 17:15:00  CDT,18.65  ( OK ),1.51  ( OK ),1.50  ( OK ),71.51  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10749.04  ( OK ),53.43  ( OK ),
Sat  May 24 17:30:00  CDT,20.88  ( OK ),1.49  ( OK ),1.50  ( OK ),71.36  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10968.91  ( OK ),53.50  ( OK ),
Sat  May 24 17:45:00  CDT,24.66  ( OK ),1.45  ( OK ),1.50  ( OK ),71.32  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),56.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11544.78  ( OK ),54.33  ( OK ),
Sat  May 24 18:00:00  CDT,21.91  ( OK ),1.50  ( OK ),1.50  ( OK ),71.01  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12346.30  ( OK ),55.71  ( OK ),
Sat  May 24 18:15:00  CDT,22.38  ( OK ),1.50  ( OK ),1.50  ( OK ),70.90  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12013.65  ( OK ),55.41  ( OK ),
Sat  May 24 18:30:00  CDT,24.38  ( OK ),1.50  ( OK ),1.50  ( OK ),70.81  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12078.29  ( OK ),55.56  ( OK ),
Sat  May 24 18:45:00  CDT,23.05  ( OK ),1.51  ( OK ),1.50  ( OK ),70.64  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11830.98  ( OK ),55.31  ( OK ),
Sat  May 24 19:00:00  CDT,25.44  ( OK ),1.44  ( OK ),1.50  ( OK ),70.42  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12929.93  ( OK ),57.22  ( OK ),
