TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Tue  May 27 04:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),69.34  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 04:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),69.31  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 05:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),69.28  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 05:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),69.06  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 05:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),69.05  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 05:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),69.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 06:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.96  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 06:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.59  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),91.21  ( OK ),
Tue  May 27 06:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.08  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),99.99  ( OK ),
Tue  May 27 06:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.52  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),99.99  ( OK ),
Tue  May 27 07:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),69.01  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),99.99  ( OK ),
Tue  May 27 07:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.97  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),99.99  ( OK ),
Tue  May 27 07:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),69.66  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),99.99  ( OK ),
Tue  May 27 07:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.04  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),99.99  ( OK ),
Tue  May 27 08:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.05  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),98.82  ( OK ),
Tue  May 27 08:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.02  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),93.96  ( OK ),
Tue  May 27 08:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.10  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),87.03  ( OK ),
Tue  May 27 08:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.04  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),79.66  ( OK ),
Tue  May 27 09:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.12  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),74.95  ( OK ),
Tue  May 27 09:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.77  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),71.54  ( OK ),
Tue  May 27 09:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.05  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),69.77  ( OK ),
Tue  May 27 09:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.05  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),67.75  ( OK ),
Tue  May 27 10:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.31  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),65.97  ( OK ),
Tue  May 27 10:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.52  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),65.17  ( OK ),
Tue  May 27 10:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.81  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),64.77  ( OK ),
Tue  May 27 10:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.96  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),63.35  ( OK ),
Tue  May 27 11:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.19  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),62.88  ( OK ),
Tue  May 27 11:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.30  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),62.56  ( OK ),
Tue  May 27 11:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.45  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),62.38  ( OK ),
Tue  May 27 11:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.84  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),62.43  ( OK ),
Tue  May 27 12:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.03  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),62.47  ( OK ),
Tue  May 27 12:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.21  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),62.70  ( OK ),
Tue  May 27 12:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.27  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),63.16  ( OK ),
Tue  May 27 12:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.14  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),63.22  ( OK ),
Tue  May 27 13:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.05  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),64.03  ( OK ),
Tue  May 27 13:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.10  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),64.12  ( OK ),
Tue  May 27 13:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.25  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),64.55  ( OK ),
Tue  May 27 13:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),64.53  ( OK ),
Tue  May 27 14:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.44  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),64.78  ( OK ),
Tue  May 27 14:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.38  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),64.67  ( OK ),
Tue  May 27 14:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.45  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),64.30  ( OK ),
Tue  May 27 14:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.50  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),64.43  ( OK ),
Tue  May 27 15:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.88  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),64.38  ( OK ),
Tue  May 27 15:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.95  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),64.23  ( OK ),
Tue  May 27 15:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.86  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),64.01  ( OK ),
Tue  May 27 15:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.63  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),63.36  ( OK ),
Tue  May 27 16:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.21  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),62.65  ( OK ),
Tue  May 27 16:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.44  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),63.06  ( OK ),
Tue  May 27 16:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.78  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),63.06  ( OK ),
Tue  May 27 16:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.01  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),62.31  ( OK ),
Tue  May 27 17:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.34  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),62.36  ( OK ),
Tue  May 27 17:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.55  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),62.31  ( OK ),
Tue  May 27 17:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.34  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),61.72  ( OK ),
Tue  May 27 17:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.75  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),61.72  ( OK ),
Tue  May 27 18:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.40  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),61.09  ( OK ),
Tue  May 27 18:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.59  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 18:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.91  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 18:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.04  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 19:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.79  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 19:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.27  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 19:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.42  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 19:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.53  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 20:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.50  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 20:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.65  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 20:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.71  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 20:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.95  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 21:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.02  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 21:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.18  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 21:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.81  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 21:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.66  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 22:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.57  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 22:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.58  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 22:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.53  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 22:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.42  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 23:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.42  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 23:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.41  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 23:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.31  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Tue  May 27 23:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),69.86  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 00:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),69.29  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 00:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.83  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 00:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.47  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 00:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.11  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 01:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.05  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 01:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.98  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 01:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.02  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 01:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.18  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 02:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.33  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 02:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.39  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 02:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.37  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 02:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.35  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 03:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.37  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 03:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.36  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 03:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.36  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 03:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.38  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 04:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.37  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 04:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.34  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 04:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.30  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 04:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.27  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 05:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.27  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 05:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.20  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 05:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.16  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 05:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.96  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 06:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.48  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 06:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),60.01  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),90.74  ( OK ),
Wed  May 28 06:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.34  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),99.99  ( OK ),
Wed  May 28 06:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.11  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),99.99  ( OK ),
Wed  May 28 07:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.60  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),99.99  ( OK ),
Wed  May 28 07:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.18  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),99.99  ( OK ),
Wed  May 28 07:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.33  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),97.89  ( OK ),
Wed  May 28 07:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.49  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),90.81  ( OK ),
Wed  May 28 08:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),58.82  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),84.26  ( OK ),
Wed  May 28 08:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.34  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),81.24  ( OK ),
Wed  May 28 08:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.37  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),79.67  ( OK ),
Wed  May 28 08:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),60.43  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),77.93  ( OK ),
Wed  May 28 09:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),60.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),77.27  ( OK ),
Wed  May 28 09:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),61.65  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),76.16  ( OK ),
Wed  May 28 09:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),62.64  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),75.07  ( OK ),
Wed  May 28 09:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),62.75  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),74.34  ( OK ),
Wed  May 28 10:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.63  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),74.10  ( OK ),
Wed  May 28 10:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.33  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),73.45  ( OK ),
Wed  May 28 10:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.37  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),73.31  ( OK ),
Wed  May 28 10:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),65.31  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),72.54  ( OK ),
Wed  May 28 11:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),66.18  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),72.94  ( OK ),
Wed  May 28 11:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),66.23  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),72.67  ( OK ),
Wed  May 28 11:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),66.54  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),73.34  ( OK ),
Wed  May 28 11:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.05  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),72.47  ( OK ),
Wed  May 28 12:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.47  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),72.43  ( OK ),
Wed  May 28 12:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),71.56  ( OK ),
Wed  May 28 12:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.78  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),71.67  ( OK ),
Wed  May 28 12:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),69.06  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),70.92  ( OK ),
Wed  May 28 13:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.18  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),71.07  ( OK ),
Wed  May 28 13:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.28  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),72.01  ( OK ),
Wed  May 28 13:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.34  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),72.92  ( OK ),
Wed  May 28 13:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.28  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),72.10  ( OK ),
Wed  May 28 14:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.16  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),71.22  ( OK ),
Wed  May 28 14:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.87  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),72.99  ( OK ),
Wed  May 28 14:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.85  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),73.92  ( OK ),
Wed  May 28 14:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.73  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),74.19  ( OK ),
Wed  May 28 15:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.90  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),72.03  ( OK ),
Wed  May 28 15:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.01  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),71.84  ( OK ),
Wed  May 28 15:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.15  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),72.49  ( OK ),
Wed  May 28 15:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.03  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),72.60  ( OK ),
Wed  May 28 16:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.79  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),73.13  ( OK ),
Wed  May 28 16:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.75  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),73.97  ( OK ),
Wed  May 28 16:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.45  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),74.74  ( OK ),
Wed  May 28 16:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),69.96  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),73.08  ( OK ),
Wed  May 28 17:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.29  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),71.50  ( OK ),
Wed  May 28 17:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.11  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),70.49  ( OK ),
Wed  May 28 17:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.14  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),69.73  ( OK ),
Wed  May 28 17:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),69.89  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),70.11  ( OK ),
Wed  May 28 18:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),69.63  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),70.14  ( OK ),
Wed  May 28 18:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),69.27  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),70.28  ( OK ),
Wed  May 28 18:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.92  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),70.35  ( OK ),
Wed  May 28 18:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),69.03  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 19:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.37  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 19:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.50  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 19:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),66.90  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 19:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),66.63  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 20:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),66.49  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 20:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),66.32  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 20:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),65.92  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 20:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),65.60  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 21:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),65.49  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 21:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),65.74  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 21:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),65.77  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  May 28 21:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),65.73  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
