TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Fri  May 30 13:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 13:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 14:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 14:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 14:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 14:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 15:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 15:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 15:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 15:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 16:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 16:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 16:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 16:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 17:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 17:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 17:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 17:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 18:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 18:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 18:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 18:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 19:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 19:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 19:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 19:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 20:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 20:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 20:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 20:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 21:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 21:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 21:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 21:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 22:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 22:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 22:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 22:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 23:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 23:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 23:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 23:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 00:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 00:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 00:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 00:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 01:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 01:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 01:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 01:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 02:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 02:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 02:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 02:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 03:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 03:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 03:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 03:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 04:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 04:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 04:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 04:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 05:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 05:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 05:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 05:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 06:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 06:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 06:30:00  CDT,100.00  ( OK ),1.30  ( OK ),1.50  ( OK ),59.00  ( OK ),100.00  ( OK ),74.17  ( OK ),0.00  ( OK ),62.25  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),31390.94  ( OK ),99.62  ( OK ),
Sat  May 31 06:45:00  CDT,100.00  ( OK ),1.61  ( OK ),1.50  ( OK ),60.15  ( OK ),100.00  ( OK ),74.26  ( OK ),0.00  ( OK ),63.15  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),28942.26  ( OK ),95.70  ( OK ),
Sat  May 31 07:00:00  CDT,100.00  ( OK ),1.63  ( OK ),1.50  ( OK ),61.32  ( OK ),100.00  ( OK ),74.41  ( OK ),0.00  ( OK ),64.20  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),26847.88  ( OK ),90.86  ( OK ),
Sat  May 31 07:15:00  CDT,100.00  ( OK ),1.58  ( OK ),1.50  ( OK ),62.39  ( OK ),100.00  ( OK ),74.64  ( OK ),0.00  ( OK ),65.03  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),25585.21  ( OK ),87.21  ( OK ),
Sat  May 31 07:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),63.57  ( OK ),100.00  ( OK ),74.78  ( OK ),0.00  ( OK ),65.89  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),25279.84  ( OK ),85.86  ( OK ),
Sat  May 31 07:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),64.89  ( OK ),100.00  ( OK ),74.95  ( OK ),0.00  ( OK ),66.92  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),25331.02  ( OK ),85.93  ( OK ),
Sat  May 31 08:00:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),66.19  ( OK ),100.00  ( OK ),75.16  ( OK ),0.00  ( OK ),68.32  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),26196.46  ( OK ),87.69  ( OK ),
Sat  May 31 08:15:00  CDT,100.00  ( OK ),1.39  ( OK ),1.50  ( OK ),68.03  ( OK ),100.00  ( OK ),75.39  ( OK ),0.00  ( OK ),66.24  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),27943.15  ( OK ),91.29  ( OK ),
Sat  May 31 08:30:00  CDT,59.10  ( OK ),1.97  ( OK ),1.50  ( OK ),70.57  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),53.36  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),20098.49  ( OK ),78.36  ( OK ),
Sat  May 31 08:45:00  CDT,21.62  ( OK ),1.81  ( OK ),1.50  ( OK ),70.54  ( OK ),0.00  ( OK ),72.07  ( OK ),0.00  ( OK ),54.76  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13303.47  ( OK ),63.43  ( OK ),
Sat  May 31 09:00:00  CDT,24.93  ( OK ),1.60  ( OK ),1.50  ( OK ),70.87  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12525.59  ( OK ),58.72  ( OK ),
Sat  May 31 09:15:00  CDT,19.23  ( OK ),1.53  ( OK ),1.50  ( OK ),71.20  ( OK ),0.00  ( OK ),72.36  ( OK ),0.00  ( OK ),55.80  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12130.77  ( OK ),57.18  ( OK ),
Sat  May 31 09:30:00  CDT,20.07  ( OK ),1.52  ( OK ),1.50  ( OK ),71.51  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11606.91  ( OK ),55.82  ( OK ),
Sat  May 31 09:45:00  CDT,20.11  ( OK ),1.52  ( OK ),1.50  ( OK ),71.76  ( OK ),0.00  ( OK ),72.59  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11265.40  ( OK ),54.98  ( OK ),
Sat  May 31 10:00:00  CDT,24.62  ( OK ),1.50  ( OK ),1.50  ( OK ),72.14  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12286.95  ( OK ),56.25  ( OK ),
Sat  May 31 10:15:00  CDT,25.24  ( OK ),1.45  ( OK ),1.50  ( OK ),72.48  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13460.37  ( OK ),57.89  ( OK ),
Sat  May 31 10:30:00  CDT,21.27  ( OK ),1.50  ( OK ),1.50  ( OK ),72.57  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12787.36  ( OK ),57.38  ( OK ),
Sat  May 31 10:45:00  CDT,19.86  ( OK ),1.52  ( OK ),1.50  ( OK ),72.59  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12313.87  ( OK ),56.85  ( OK ),
Sat  May 31 11:00:00  CDT,21.30  ( OK ),1.51  ( OK ),1.50  ( OK ),72.72  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12018.24  ( OK ),56.43  ( OK ),
Sat  May 31 11:15:00  CDT,23.86  ( OK ),1.49  ( OK ),1.50  ( OK ),72.89  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11956.55  ( OK ),56.09  ( OK ),
Sat  May 31 11:30:00  CDT,21.97  ( OK ),1.50  ( OK ),1.50  ( OK ),72.99  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),55.77  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12133.75  ( OK ),55.93  ( OK ),
Sat  May 31 11:45:00  CDT,22.52  ( OK ),1.48  ( OK ),1.50  ( OK ),73.20  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12470.61  ( OK ),56.50  ( OK ),
Sat  May 31 12:00:00  CDT,25.90  ( OK ),1.47  ( OK ),1.50  ( OK ),73.58  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12854.09  ( OK ),57.06  ( OK ),
Sat  May 31 12:15:00  CDT,21.68  ( OK ),1.48  ( OK ),1.50  ( OK ),73.73  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),55.80  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12860.02  ( OK ),57.12  ( OK ),
Sat  May 31 12:30:00  CDT,20.36  ( OK ),1.48  ( OK ),1.50  ( OK ),73.60  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12899.75  ( OK ),57.34  ( OK ),
Sat  May 31 12:45:00  CDT,23.59  ( OK ),1.48  ( OK ),1.50  ( OK ),74.04  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13159.73  ( OK ),57.50  ( OK ),
Sat  May 31 13:00:00  CDT,26.86  ( OK ),1.50  ( OK ),1.50  ( OK ),74.03  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13044.75  ( OK ),57.54  ( OK ),
Sat  May 31 13:15:00  CDT,24.30  ( OK ),1.51  ( OK ),1.50  ( OK ),73.91  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13006.59  ( OK ),57.50  ( OK ),
Sat  May 31 13:30:00  CDT,21.04  ( OK ),1.50  ( OK ),1.50  ( OK ),74.17  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12793.09  ( OK ),57.09  ( OK ),
Sat  May 31 13:45:00  CDT,19.99  ( OK ),1.47  ( OK ),1.50  ( OK ),74.24  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12726.71  ( OK ),57.27  ( OK ),
Sat  May 31 14:00:00  CDT,27.22  ( OK ),1.50  ( OK ),1.50  ( OK ),73.92  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),56.32  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12766.10  ( OK ),57.36  ( OK ),
Sat  May 31 14:15:00  CDT,23.10  ( OK ),1.50  ( OK ),1.50  ( OK ),74.05  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12752.42  ( OK ),57.10  ( OK ),
Sat  May 31 14:30:00  CDT,20.90  ( OK ),1.50  ( OK ),1.50  ( OK ),74.26  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12807.41  ( OK ),56.95  ( OK ),
Sat  May 31 14:45:00  CDT,22.53  ( OK ),1.50  ( OK ),1.50  ( OK ),74.29  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12807.31  ( OK ),57.22  ( OK ),
Sat  May 31 15:00:00  CDT,24.78  ( OK ),1.49  ( OK ),1.50  ( OK ),74.43  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12884.74  ( OK ),57.47  ( OK ),
Sat  May 31 15:15:00  CDT,25.88  ( OK ),1.50  ( OK ),1.50  ( OK ),74.27  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12762.35  ( OK ),57.14  ( OK ),
Sat  May 31 15:30:00  CDT,19.81  ( OK ),1.53  ( OK ),1.50  ( OK ),74.25  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),55.81  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12145.70  ( OK ),56.18  ( OK ),
Sat  May 31 15:45:00  CDT,22.04  ( OK ),1.51  ( OK ),1.50  ( OK ),74.26  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11965.98  ( OK ),55.80  ( OK ),
Sat  May 31 16:00:00  CDT,18.64  ( OK ),1.52  ( OK ),1.50  ( OK ),74.11  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),55.82  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11566.70  ( OK ),55.06  ( OK ),
Sat  May 31 16:15:00  CDT,25.57  ( OK ),1.51  ( OK ),1.50  ( OK ),74.26  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11537.15  ( OK ),54.81  ( OK ),
Sat  May 31 16:30:00  CDT,26.01  ( OK ),1.49  ( OK ),1.50  ( OK ),74.38  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11631.43  ( OK ),54.95  ( OK ),
Sat  May 31 16:45:00  CDT,21.76  ( OK ),1.50  ( OK ),1.50  ( OK ),74.26  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),55.77  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11323.87  ( OK ),54.62  ( OK ),
Sat  May 31 17:00:00  CDT,18.48  ( OK ),1.50  ( OK ),1.50  ( OK ),74.15  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10931.21  ( OK ),53.85  ( OK ),
Sat  May 31 17:15:00  CDT,24.96  ( OK ),1.51  ( OK ),1.50  ( OK ),74.01  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10942.40  ( OK ),53.74  ( OK ),
Sat  May 31 17:30:00  CDT,21.94  ( OK ),1.51  ( OK ),1.50  ( OK ),73.90  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10901.59  ( OK ),53.71  ( OK ),
Sat  May 31 17:45:00  CDT,19.33  ( OK ),1.49  ( OK ),1.50  ( OK ),73.83  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11039.29  ( OK ),53.81  ( OK ),
Sat  May 31 18:00:00  CDT,19.88  ( OK ),1.51  ( OK ),1.50  ( OK ),73.61  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10835.88  ( OK ),53.50  ( OK ),
Sat  May 31 18:15:00  CDT,18.08  ( OK ),1.47  ( OK ),1.50  ( OK ),73.35  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10683.95  ( OK ),53.69  ( OK ),
Sat  May 31 18:30:00  CDT,23.72  ( OK ),1.49  ( OK ),1.50  ( OK ),73.33  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10886.52  ( OK ),53.46  ( OK ),
Sat  May 31 18:45:00  CDT,22.09  ( OK ),1.49  ( OK ),1.50  ( OK ),73.06  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10775.02  ( OK ),53.37  ( OK ),
Sat  May 31 19:00:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),72.98  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),70.11  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11264.44  ( OK ),54.09  ( OK ),
Sat  May 31 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.87  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),69.40  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.19  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),69.08  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.42  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),69.23  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.88  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),69.53  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.50  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),69.81  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.26  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),70.11  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.09  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),70.34  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.97  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),70.46  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),70.61  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.87  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),70.69  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.80  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),70.63  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.61  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),70.55  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.36  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),70.49  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.15  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),70.39  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.99  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),70.16  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),69.99  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.90  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),69.96  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),69.85  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.96  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),69.80  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.00  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),69.68  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.07  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),69.55  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.13  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),69.58  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.21  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),69.48  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.19  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),69.48  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.14  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),69.39  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.07  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),69.31  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.03  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),69.30  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.03  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),69.31  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.06  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),69.31  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.07  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),69.33  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.05  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),69.33  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.03  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),69.32  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.94  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),69.34  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.82  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),69.34  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),69.31  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.56  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),69.29  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.49  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),69.29  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.43  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),69.28  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.40  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),69.29  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),69.29  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.29  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),69.29  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.24  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),69.29  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.19  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),69.28  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.17  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),69.26  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 06:15:00  CDT,100.00  ( OK ),0.76  ( OK ),1.50  ( OK ),65.34  ( OK ),100.00  ( OK ),74.99  ( OK ),0.00  ( OK ),67.41  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),29625.05  ( OK ),89.11  ( OK ),
Sun  Jun 01 06:30:00  CDT,100.00  ( OK ),0.94  ( OK ),1.50  ( OK ),65.93  ( OK ),100.00  ( OK ),75.17  ( OK ),0.00  ( OK ),68.47  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),32760.41  ( OK ),99.99  ( OK ),
Sun  Jun 01 06:45:00  CDT,100.00  ( OK ),0.95  ( OK ),1.50  ( OK ),66.73  ( OK ),100.00  ( OK ),75.47  ( OK ),0.00  ( OK ),69.24  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),32865.43  ( OK ),99.99  ( OK ),
Sun  Jun 01 07:00:00  CDT,100.00  ( OK ),0.95  ( OK ),1.50  ( OK ),67.76  ( OK ),100.00  ( OK ),75.72  ( OK ),0.00  ( OK ),70.25  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),32725.18  ( OK ),99.99  ( OK ),
Sun  Jun 01 07:15:00  CDT,100.00  ( OK ),0.95  ( OK ),1.50  ( OK ),68.39  ( OK ),100.00  ( OK ),75.94  ( OK ),0.00  ( OK ),70.87  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),33153.16  ( OK ),99.99  ( OK ),
Sun  Jun 01 07:30:00  CDT,100.00  ( OK ),0.94  ( OK ),1.50  ( OK ),69.63  ( OK ),100.00  ( OK ),76.25  ( OK ),0.00  ( OK ),72.12  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),33123.89  ( OK ),99.99  ( OK ),
Sun  Jun 01 07:45:00  CDT,100.00  ( OK ),0.91  ( OK ),1.50  ( OK ),71.30  ( OK ),100.00  ( OK ),76.49  ( OK ),0.00  ( OK ),73.69  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),33384.18  ( OK ),99.99  ( OK ),
Sun  Jun 01 08:00:00  CDT,100.00  ( OK ),0.99  ( OK ),1.50  ( OK ),72.76  ( OK ),100.00  ( OK ),76.78  ( OK ),0.00  ( OK ),60.47  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),32982.80  ( OK ),99.99  ( OK ),
Sun  Jun 01 08:15:00  CDT,92.80  ( OK ),1.38  ( OK ),1.50  ( OK ),72.10  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),55.45  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),30454.44  ( OK ),99.99  ( OK ),
Sun  Jun 01 08:30:00  CDT,57.68  ( OK ),1.85  ( OK ),1.50  ( OK ),71.76  ( OK ),0.00  ( OK ),71.94  ( OK ),0.00  ( OK ),54.33  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),24337.16  ( OK ),87.07  ( OK ),
Sun  Jun 01 08:45:00  CDT,30.01  ( OK ),1.85  ( OK ),1.50  ( OK ),71.62  ( OK ),0.00  ( OK ),71.71  ( OK ),0.00  ( OK ),54.84  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),18364.51  ( OK ),73.47  ( OK ),
Sun  Jun 01 09:00:00  CDT,23.57  ( OK ),1.67  ( OK ),1.50  ( OK ),71.86  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),55.73  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),16136.92  ( OK ),66.43  ( OK ),
Sun  Jun 01 09:15:00  CDT,22.31  ( OK ),1.58  ( OK ),1.50  ( OK ),72.02  ( OK ),0.00  ( OK ),72.09  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),15078.42  ( OK ),62.99  ( OK ),
Sun  Jun 01 09:30:00  CDT,21.94  ( OK ),1.42  ( OK ),1.50  ( OK ),72.26  ( OK ),0.00  ( OK ),72.24  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),15667.82  ( OK ),62.43  ( OK ),
Sun  Jun 01 09:45:00  CDT,24.80  ( OK ),1.52  ( OK ),1.50  ( OK ),72.43  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14888.75  ( OK ),61.59  ( OK ),
Sun  Jun 01 10:00:00  CDT,21.85  ( OK ),1.53  ( OK ),1.50  ( OK ),72.52  ( OK ),0.00  ( OK ),72.38  ( OK ),0.00  ( OK ),55.82  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14063.06  ( OK ),60.28  ( OK ),
Sun  Jun 01 10:15:00  CDT,21.37  ( OK ),1.54  ( OK ),1.50  ( OK ),72.46  ( OK ),0.00  ( OK ),72.57  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12738.97  ( OK ),57.86  ( OK ),
Sun  Jun 01 10:30:00  CDT,24.00  ( OK ),1.53  ( OK ),1.50  ( OK ),72.51  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12440.22  ( OK ),57.03  ( OK ),
Sun  Jun 01 10:45:00  CDT,25.99  ( OK ),1.50  ( OK ),1.50  ( OK ),72.83  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12367.83  ( OK ),56.79  ( OK ),
Sun  Jun 01 11:00:00  CDT,21.68  ( OK ),1.51  ( OK ),1.50  ( OK ),72.98  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),55.79  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12159.14  ( OK ),56.33  ( OK ),
Sun  Jun 01 11:15:00  CDT,20.37  ( OK ),1.50  ( OK ),1.50  ( OK ),73.19  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12128.84  ( OK ),56.11  ( OK ),
Sun  Jun 01 11:30:00  CDT,23.46  ( OK ),1.49  ( OK ),1.50  ( OK ),73.28  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12341.54  ( OK ),56.31  ( OK ),
Sun  Jun 01 11:45:00  CDT,29.80  ( OK ),1.42  ( OK ),1.50  ( OK ),73.77  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13589.90  ( OK ),57.82  ( OK ),
Sun  Jun 01 12:00:00  CDT,27.97  ( OK ),1.48  ( OK ),1.50  ( OK ),73.95  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13470.93  ( OK ),58.40  ( OK ),
Sun  Jun 01 12:15:00  CDT,29.10  ( OK ),1.48  ( OK ),1.50  ( OK ),74.11  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13672.63  ( OK ),58.96  ( OK ),
Sun  Jun 01 12:30:00  CDT,29.39  ( OK ),1.49  ( OK ),1.50  ( OK ),73.97  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13531.20  ( OK ),58.92  ( OK ),
Sun  Jun 01 12:45:00  CDT,29.61  ( OK ),1.49  ( OK ),1.50  ( OK ),74.14  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13336.17  ( OK ),58.84  ( OK ),
Sun  Jun 01 13:00:00  CDT,31.34  ( OK ),1.50  ( OK ),1.50  ( OK ),74.52  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13490.97  ( OK ),58.70  ( OK ),
Sun  Jun 01 13:15:00  CDT,24.29  ( OK ),1.53  ( OK ),1.50  ( OK ),74.47  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),55.57  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12683.96  ( OK ),57.75  ( OK ),
Sun  Jun 01 13:30:00  CDT,22.93  ( OK ),1.53  ( OK ),1.50  ( OK ),74.18  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12025.78  ( OK ),56.66  ( OK ),
Sun  Jun 01 13:45:00  CDT,26.55  ( OK ),1.50  ( OK ),1.50  ( OK ),74.37  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12175.26  ( OK ),56.57  ( OK ),
Sun  Jun 01 14:00:00  CDT,33.38  ( OK ),1.45  ( OK ),1.50  ( OK ),75.22  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14166.78  ( OK ),59.41  ( OK ),
Sun  Jun 01 14:15:00  CDT,29.92  ( OK ),1.51  ( OK ),1.50  ( OK ),74.96  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13710.33  ( OK ),59.59  ( OK ),
Sun  Jun 01 14:30:00  CDT,26.26  ( OK ),1.50  ( OK ),1.50  ( OK ),74.67  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13378.96  ( OK ),58.97  ( OK ),
Sun  Jun 01 14:45:00  CDT,27.07  ( OK ),1.50  ( OK ),1.50  ( OK ),74.63  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13198.64  ( OK ),58.60  ( OK ),
Sun  Jun 01 15:00:00  CDT,23.57  ( OK ),1.50  ( OK ),1.50  ( OK ),74.29  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13044.50  ( OK ),58.12  ( OK ),
Sun  Jun 01 15:15:00  CDT,24.46  ( OK ),1.50  ( OK ),1.50  ( OK ),74.32  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12976.86  ( OK ),58.03  ( OK ),
Sun  Jun 01 15:30:00  CDT,29.95  ( OK ),1.51  ( OK ),1.50  ( OK ),74.57  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),56.24  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12880.18  ( OK ),57.77  ( OK ),
