TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Sun  Jun 01 15:45:00  CDT,30.89  ( OK ),1.49  ( OK ),1.50  ( OK ),74.45  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12906.77  ( OK ),57.82  ( OK ),
Sun  Jun 01 16:00:00  CDT,26.49  ( OK ),1.50  ( OK ),1.50  ( OK ),74.26  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),55.69  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12754.40  ( OK ),57.64  ( OK ),
Sun  Jun 01 16:15:00  CDT,27.93  ( OK ),1.50  ( OK ),1.50  ( OK ),74.38  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12831.56  ( OK ),57.72  ( OK ),
Sun  Jun 01 16:30:00  CDT,25.77  ( OK ),1.51  ( OK ),1.50  ( OK ),73.97  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12652.78  ( OK ),57.59  ( OK ),
Sun  Jun 01 16:45:00  CDT,24.59  ( OK ),1.52  ( OK ),1.50  ( OK ),74.15  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12299.28  ( OK ),57.09  ( OK ),
Sun  Jun 01 17:00:00  CDT,30.39  ( OK ),1.47  ( OK ),1.50  ( OK ),74.58  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12885.20  ( OK ),57.78  ( OK ),
Sun  Jun 01 17:15:00  CDT,23.88  ( OK ),1.52  ( OK ),1.50  ( OK ),74.12  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11705.91  ( OK ),55.97  ( OK ),
Sun  Jun 01 17:30:00  CDT,24.97  ( OK ),1.50  ( OK ),1.50  ( OK ),74.12  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11488.49  ( OK ),55.55  ( OK ),
Sun  Jun 01 17:45:00  CDT,25.16  ( OK ),1.51  ( OK ),1.50  ( OK ),74.00  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11340.82  ( OK ),55.18  ( OK ),
Sun  Jun 01 18:00:00  CDT,25.06  ( OK ),1.50  ( OK ),1.50  ( OK ),73.92  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11612.50  ( OK ),55.36  ( OK ),
Sun  Jun 01 18:15:00  CDT,26.40  ( OK ),1.50  ( OK ),1.50  ( OK ),73.81  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11471.18  ( OK ),55.25  ( OK ),
Sun  Jun 01 18:30:00  CDT,26.40  ( OK ),1.50  ( OK ),1.50  ( OK ),73.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11362.86  ( OK ),55.17  ( OK ),
Sun  Jun 01 18:45:00  CDT,21.42  ( OK ),1.53  ( OK ),1.50  ( OK ),73.41  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),55.70  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10780.07  ( OK ),54.15  ( OK ),
Sun  Jun 01 19:00:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),73.53  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),66.50  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11882.10  ( OK ),55.44  ( OK ),
Sun  Jun 01 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.12  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),66.47  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.83  ( OK ),0.00  ( OK ),76.45  ( OK ),0.00  ( OK ),67.01  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.87  ( OK ),0.00  ( OK ),76.37  ( OK ),0.00  ( OK ),67.70  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.28  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( OK ),68.32  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.89  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),68.83  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.50  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),69.29  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.30  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),69.66  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.10  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),69.98  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.98  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),70.23  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.88  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),70.38  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.81  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),70.57  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.73  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),70.74  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.71  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),70.85  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.68  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),70.95  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.65  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),71.09  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),71.10  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),71.08  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.65  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),71.19  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.63  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),71.26  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.65  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),71.25  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),71.20  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.64  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),71.27  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),71.23  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),71.28  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),71.07  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.84  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),70.92  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.90  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),70.80  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.97  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),70.79  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.01  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),70.76  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.07  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),70.70  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.12  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),70.70  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.18  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),70.68  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.27  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),70.60  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.31  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),70.60  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.35  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),70.61  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),70.56  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),70.56  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),70.55  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.58  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),70.56  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),70.59  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.33  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),69.80  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.87  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),69.43  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.09  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),69.26  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.50  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),68.85  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 06:15:00  CDT,100.00  ( OK ),0.74  ( OK ),1.50  ( OK ),72.74  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),73.57  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),29873.19  ( OK ),89.67  ( OK ),
Mon  Jun 02 06:30:00  CDT,100.00  ( OK ),0.96  ( OK ),1.50  ( OK ),72.31  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),59.39  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),32218.19  ( OK ),99.99  ( OK ),
Mon  Jun 02 06:45:00  CDT,100.00  ( OK ),1.22  ( OK ),1.50  ( OK ),71.61  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),57.18  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),30596.36  ( OK ),99.99  ( OK ),
Mon  Jun 02 07:00:00  CDT,98.11  ( OK ),1.81  ( OK ),1.50  ( OK ),71.16  ( OK ),0.00  ( OK ),72.02  ( OK ),0.00  ( OK ),55.79  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),25723.33  ( OK ),91.25  ( OK ),
Mon  Jun 02 07:15:00  CDT,66.00  ( OK ),1.81  ( OK ),1.50  ( OK ),71.00  ( OK ),0.00  ( OK ),71.72  ( OK ),0.00  ( OK ),54.44  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),21021.88  ( OK ),79.09  ( OK ),
Mon  Jun 02 07:30:00  CDT,34.09  ( OK ),1.74  ( OK ),1.50  ( OK ),70.96  ( OK ),0.00  ( OK ),71.82  ( OK ),0.00  ( OK ),54.89  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),15804.61  ( OK ),67.19  ( OK ),
Mon  Jun 02 07:45:00  CDT,27.80  ( OK ),1.60  ( OK ),1.50  ( OK ),71.23  ( OK ),0.00  ( OK ),72.09  ( OK ),0.00  ( OK ),55.71  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14453.47  ( OK ),62.59  ( OK ),
Mon  Jun 02 08:00:00  CDT,25.76  ( OK ),1.57  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),72.34  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13296.53  ( OK ),59.34  ( OK ),
Mon  Jun 02 08:15:00  CDT,28.79  ( OK ),1.44  ( OK ),1.50  ( OK ),72.13  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14684.92  ( OK ),60.14  ( OK ),
Mon  Jun 02 08:30:00  CDT,30.84  ( OK ),1.50  ( OK ),1.50  ( OK ),72.24  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14144.42  ( OK ),59.91  ( OK ),
Mon  Jun 02 08:45:00  CDT,29.69  ( OK ),1.51  ( OK ),1.50  ( OK ),72.65  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),55.71  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13821.60  ( OK ),59.46  ( OK ),
Mon  Jun 02 09:00:00  CDT,32.07  ( OK ),1.51  ( OK ),1.50  ( OK ),72.89  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13797.53  ( OK ),59.27  ( OK ),
Mon  Jun 02 09:15:00  CDT,28.32  ( OK ),1.50  ( OK ),1.50  ( OK ),72.79  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),55.79  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13399.96  ( OK ),59.22  ( OK ),
Mon  Jun 02 09:30:00  CDT,30.56  ( OK ),1.50  ( OK ),1.50  ( OK ),72.95  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13550.75  ( OK ),58.87  ( OK ),
Mon  Jun 02 09:45:00  CDT,32.16  ( OK ),1.49  ( OK ),1.50  ( OK ),72.76  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13431.02  ( OK ),58.70  ( OK ),
Mon  Jun 02 10:00:00  CDT,30.34  ( OK ),1.50  ( OK ),1.50  ( OK ),72.72  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13134.78  ( OK ),58.22  ( OK ),
Mon  Jun 02 10:15:00  CDT,27.54  ( OK ),1.50  ( OK ),1.50  ( OK ),72.69  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),55.83  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12920.55  ( OK ),58.16  ( OK ),
Mon  Jun 02 10:30:00  CDT,28.33  ( OK ),1.50  ( OK ),1.50  ( OK ),72.53  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12744.55  ( OK ),57.89  ( OK ),
Mon  Jun 02 10:45:00  CDT,28.81  ( OK ),1.50  ( OK ),1.50  ( OK ),72.68  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12741.41  ( OK ),57.74  ( OK ),
Mon  Jun 02 11:00:00  CDT,29.60  ( OK ),1.50  ( OK ),1.50  ( OK ),72.89  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12779.25  ( OK ),57.80  ( OK ),
Mon  Jun 02 11:15:00  CDT,28.29  ( OK ),1.51  ( OK ),1.50  ( OK ),72.72  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12570.14  ( OK ),57.57  ( OK ),
Mon  Jun 02 11:30:00  CDT,29.26  ( OK ),1.47  ( OK ),1.50  ( OK ),72.68  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12944.17  ( OK ),58.02  ( OK ),
Mon  Jun 02 11:45:00  CDT,31.49  ( OK ),1.47  ( OK ),1.50  ( OK ),72.86  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14132.35  ( OK ),59.84  ( OK ),
Mon  Jun 02 12:00:00  CDT,28.45  ( OK ),1.49  ( OK ),1.50  ( OK ),71.02  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14093.43  ( OK ),60.42  ( OK ),
Mon  Jun 02 12:15:00  CDT,30.77  ( OK ),1.48  ( OK ),1.50  ( OK ),70.87  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14158.77  ( OK ),60.63  ( OK ),
Mon  Jun 02 12:30:00  CDT,30.64  ( OK ),1.47  ( OK ),1.50  ( OK ),71.05  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),55.82  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14758.30  ( OK ),61.61  ( OK ),
Mon  Jun 02 12:45:00  CDT,29.87  ( OK ),1.52  ( OK ),1.50  ( OK ),71.30  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14254.95  ( OK ),61.16  ( OK ),
Mon  Jun 02 13:00:00  CDT,28.52  ( OK ),1.52  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13882.66  ( OK ),60.44  ( OK ),
Mon  Jun 02 13:15:00  CDT,29.36  ( OK ),1.49  ( OK ),1.50  ( OK ),71.68  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13774.74  ( OK ),59.98  ( OK ),
Mon  Jun 02 13:30:00  CDT,34.00  ( OK ),1.50  ( OK ),1.50  ( OK ),71.86  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13704.95  ( OK ),60.05  ( OK ),
Mon  Jun 02 13:45:00  CDT,28.81  ( OK ),1.50  ( OK ),1.50  ( OK ),72.08  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),55.83  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13693.74  ( OK ),60.02  ( OK ),
Mon  Jun 02 14:00:00  CDT,27.59  ( OK ),1.51  ( OK ),1.50  ( OK ),72.40  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13580.97  ( OK ),59.84  ( OK ),
Mon  Jun 02 14:15:00  CDT,31.58  ( OK ),1.49  ( OK ),1.50  ( OK ),72.62  ( OK ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13716.05  ( OK ),60.02  ( OK ),
Mon  Jun 02 14:30:00  CDT,32.75  ( OK ),1.51  ( OK ),1.50  ( OK ),72.66  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13480.76  ( OK ),59.72  ( OK ),
Mon  Jun 02 14:45:00  CDT,29.14  ( OK ),1.49  ( OK ),1.50  ( OK ),72.78  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13451.13  ( OK ),59.50  ( OK ),
Mon  Jun 02 15:00:00  CDT,27.14  ( OK ),1.50  ( OK ),1.50  ( OK ),72.98  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13487.05  ( OK ),59.52  ( OK ),
Mon  Jun 02 15:15:00  CDT,32.14  ( OK ),1.49  ( OK ),1.50  ( OK ),73.13  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),56.35  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13713.75  ( OK ),59.84  ( OK ),
Mon  Jun 02 15:30:00  CDT,26.89  ( OK ),1.50  ( OK ),1.50  ( OK ),73.02  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),55.80  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13498.49  ( OK ),59.66  ( OK ),
Mon  Jun 02 15:45:00  CDT,26.01  ( OK ),1.51  ( OK ),1.50  ( OK ),73.01  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13117.10  ( OK ),58.92  ( OK ),
Mon  Jun 02 16:00:00  CDT,31.14  ( OK ),1.50  ( OK ),1.50  ( OK ),73.20  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),56.35  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13166.13  ( OK ),58.70  ( OK ),
Mon  Jun 02 16:15:00  CDT,26.26  ( OK ),1.50  ( OK ),1.50  ( OK ),73.27  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12961.01  ( OK ),58.45  ( OK ),
Mon  Jun 02 16:30:00  CDT,26.25  ( OK ),1.51  ( OK ),1.50  ( OK ),73.15  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12398.06  ( OK ),57.49  ( OK ),
Mon  Jun 02 16:45:00  CDT,24.69  ( OK ),1.52  ( OK ),1.50  ( OK ),73.25  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12249.01  ( OK ),56.96  ( OK ),
Mon  Jun 02 17:00:00  CDT,23.73  ( OK ),1.51  ( OK ),1.50  ( OK ),73.27  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11845.59  ( OK ),56.29  ( OK ),
Mon  Jun 02 17:15:00  CDT,24.82  ( OK ),1.51  ( OK ),1.50  ( OK ),73.26  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11571.22  ( OK ),55.69  ( OK ),
Mon  Jun 02 17:30:00  CDT,22.76  ( OK ),1.52  ( OK ),1.50  ( OK ),73.03  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11185.59  ( OK ),54.95  ( OK ),
Mon  Jun 02 17:45:00  CDT,28.15  ( OK ),1.45  ( OK ),1.50  ( OK ),73.04  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),56.41  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11944.51  ( OK ),55.63  ( OK ),
Mon  Jun 02 18:00:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),73.02  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),65.09  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12716.72  ( OK ),57.09  ( OK ),
Mon  Jun 02 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.20  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),65.75  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.97  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),66.62  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.88  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),67.33  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.34  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),67.89  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.21  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),68.12  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.39  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),68.12  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.34  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),68.21  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.13  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),68.27  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.12  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),68.29  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.09  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),68.27  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.98  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),68.30  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.91  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),68.32  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.96  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),69.81  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.59  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),70.27  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.41  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),70.31  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.26  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),70.32  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.23  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),70.30  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),70.06  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.19  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),69.95  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.13  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),69.95  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),69.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.18  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),69.87  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),69.77  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.29  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),69.62  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.35  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),69.56  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.35  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),69.57  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.33  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),69.57  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.34  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),69.52  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.36  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),69.44  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.35  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),69.39  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.34  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),69.35  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.34  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),69.32  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.28  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),69.34  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.25  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),69.36  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),69.37  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.24  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),69.27  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.25  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),69.21  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.24  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),69.13  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.11  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),69.12  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),69.11  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.95  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),69.08  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.89  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),69.07  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.80  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),69.14  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.76  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),69.10  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.63  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),68.61  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.45  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),68.27  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.34  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),68.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),67.44  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 06:15:00  CDT,100.00  ( OK ),0.76  ( OK ),1.50  ( OK ),68.43  ( OK ),100.00  ( OK ),75.20  ( OK ),0.00  ( OK ),56.49  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),29815.56  ( OK ),89.18  ( OK ),
Tue  Jun 03 06:30:00  CDT,100.00  ( OK ),1.12  ( OK ),1.50  ( OK ),68.71  ( OK ),100.00  ( OK ),74.90  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),31717.32  ( OK ),99.99  ( OK ),
Tue  Jun 03 06:45:00  CDT,93.16  ( OK ),1.67  ( OK ),1.50  ( OK ),68.77  ( OK ),100.00  ( OK ),74.57  ( OK ),0.00  ( OK ),55.51  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),28501.18  ( OK ),96.16  ( OK ),
Tue  Jun 03 07:00:00  CDT,59.00  ( OK ),1.82  ( OK ),1.50  ( OK ),68.97  ( OK ),100.00  ( OK ),74.51  ( OK ),0.00  ( OK ),54.40  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),22824.12  ( OK ),82.86  ( OK ),
Tue  Jun 03 07:15:00  CDT,32.59  ( OK ),1.78  ( OK ),1.50  ( OK ),69.03  ( OK ),100.00  ( OK ),74.58  ( OK ),0.00  ( OK ),54.85  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),17221.33  ( OK ),70.51  ( OK ),
Tue  Jun 03 07:30:00  CDT,24.83  ( OK ),1.65  ( OK ),1.50  ( OK ),69.25  ( OK ),100.00  ( OK ),74.71  ( OK ),0.00  ( OK ),55.51  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14809.60  ( OK ),63.87  ( OK ),
Tue  Jun 03 07:45:00  CDT,20.99  ( OK ),1.57  ( OK ),1.50  ( OK ),69.67  ( OK ),100.00  ( OK ),74.86  ( OK ),0.00  ( OK ),55.65  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13824.34  ( OK ),60.77  ( OK ),
Tue  Jun 03 08:00:00  CDT,21.22  ( OK ),1.46  ( OK ),1.50  ( OK ),69.88  ( OK ),100.00  ( OK ),74.95  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),15128.95  ( OK ),61.16  ( OK ),
Tue  Jun 03 08:15:00  CDT,24.04  ( OK ),1.50  ( OK ),1.50  ( OK ),70.42  ( OK ),100.00  ( OK ),74.95  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14399.19  ( OK ),60.59  ( OK ),
Tue  Jun 03 08:30:00  CDT,21.19  ( OK ),1.53  ( OK ),1.50  ( OK ),70.91  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13926.49  ( OK ),59.56  ( OK ),
Tue  Jun 03 08:45:00  CDT,19.75  ( OK ),1.51  ( OK ),1.50  ( OK ),71.08  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13584.58  ( OK ),59.52  ( OK ),
Tue  Jun 03 09:00:00  CDT,21.28  ( OK ),1.50  ( OK ),1.50  ( OK ),71.19  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13586.47  ( OK ),59.03  ( OK ),
Tue  Jun 03 09:15:00  CDT,22.51  ( OK ),1.50  ( OK ),1.50  ( OK ),71.29  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13649.63  ( OK ),59.13  ( OK ),
Tue  Jun 03 09:30:00  CDT,22.91  ( OK ),1.50  ( OK ),1.50  ( OK ),71.38  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13491.24  ( OK ),58.95  ( OK ),
Tue  Jun 03 09:45:00  CDT,23.44  ( OK ),1.51  ( OK ),1.50  ( OK ),71.47  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13410.61  ( OK ),58.91  ( OK ),
Tue  Jun 03 10:00:00  CDT,21.22  ( OK ),1.49  ( OK ),1.50  ( OK ),71.58  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13505.45  ( OK ),58.96  ( OK ),
Tue  Jun 03 10:15:00  CDT,23.90  ( OK ),1.49  ( OK ),1.50  ( OK ),71.77  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13891.44  ( OK ),59.32  ( OK ),
Tue  Jun 03 10:30:00  CDT,27.42  ( OK ),1.49  ( OK ),1.50  ( OK ),71.90  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14141.64  ( OK ),59.69  ( OK ),
Tue  Jun 03 10:45:00  CDT,26.01  ( OK ),1.49  ( OK ),1.50  ( OK ),71.93  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14254.70  ( OK ),59.97  ( OK ),
Tue  Jun 03 11:00:00  CDT,23.21  ( OK ),1.43  ( OK ),1.50  ( OK ),71.92  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14950.40  ( OK ),61.36  ( OK ),
Tue  Jun 03 11:15:00  CDT,26.26  ( OK ),1.45  ( OK ),1.50  ( OK ),72.02  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),15452.11  ( OK ),62.11  ( OK ),
Tue  Jun 03 11:30:00  CDT,23.50  ( OK ),1.48  ( OK ),1.50  ( OK ),72.05  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),15648.74  ( OK ),63.07  ( OK ),
Tue  Jun 03 11:45:00  CDT,25.07  ( OK ),1.49  ( OK ),1.50  ( OK ),72.16  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),15867.23  ( OK ),63.58  ( OK ),
Tue  Jun 03 12:00:00  CDT,24.56  ( OK ),1.49  ( OK ),1.50  ( OK ),72.28  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),16466.49  ( OK ),64.87  ( OK ),
Tue  Jun 03 12:15:00  CDT,21.96  ( OK ),1.51  ( OK ),1.50  ( OK ),72.36  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),15947.06  ( OK ),64.03  ( OK ),
Tue  Jun 03 12:30:00  CDT,22.06  ( OK ),1.51  ( OK ),1.50  ( OK ),72.38  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),15716.58  ( OK ),63.56  ( OK ),
Tue  Jun 03 12:45:00  CDT,21.92  ( OK ),1.52  ( OK ),1.50  ( OK ),72.34  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),15133.15  ( OK ),62.34  ( OK ),
Tue  Jun 03 13:00:00  CDT,22.52  ( OK ),1.51  ( OK ),1.50  ( OK ),72.58  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14783.07  ( OK ),61.27  ( OK ),
Tue  Jun 03 13:15:00  CDT,22.84  ( OK ),1.50  ( OK ),1.50  ( OK ),72.58  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14878.79  ( OK ),61.29  ( OK ),
Tue  Jun 03 13:30:00  CDT,24.77  ( OK ),1.50  ( OK ),1.50  ( OK ),72.57  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14661.06  ( OK ),61.05  ( OK ),
Tue  Jun 03 13:45:00  CDT,25.01  ( OK ),1.50  ( OK ),1.50  ( OK ),72.83  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14500.63  ( OK ),60.59  ( OK ),
Tue  Jun 03 14:00:00  CDT,25.41  ( OK ),1.50  ( OK ),1.50  ( OK ),72.81  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14612.01  ( OK ),60.59  ( OK ),
Tue  Jun 03 14:15:00  CDT,21.56  ( OK ),1.50  ( OK ),1.50  ( OK ),72.75  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),55.73  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14669.28  ( OK ),60.78  ( OK ),
Tue  Jun 03 14:30:00  CDT,22.27  ( OK ),1.50  ( OK ),1.50  ( OK ),73.00  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14649.30  ( OK ),60.71  ( OK ),
Tue  Jun 03 14:45:00  CDT,23.84  ( OK ),1.50  ( OK ),1.50  ( OK ),73.13  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14609.28  ( OK ),60.65  ( OK ),
Tue  Jun 03 15:00:00  CDT,21.30  ( OK ),1.49  ( OK ),1.50  ( OK ),73.13  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),55.45  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14647.81  ( OK ),60.80  ( OK ),
Tue  Jun 03 15:15:00  CDT,21.71  ( OK ),1.50  ( OK ),1.50  ( OK ),73.12  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),55.64  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14578.72  ( OK ),60.77  ( OK ),
Tue  Jun 03 15:30:00  CDT,20.72  ( OK ),1.52  ( OK ),1.50  ( OK ),73.23  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),55.81  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14023.59  ( OK ),59.86  ( OK ),
Tue  Jun 03 15:45:00  CDT,21.19  ( OK ),1.51  ( OK ),1.50  ( OK ),73.10  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13711.46  ( OK ),59.14  ( OK ),
Tue  Jun 03 16:00:00  CDT,23.75  ( OK ),1.51  ( OK ),1.50  ( OK ),73.10  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13361.66  ( OK ),58.58  ( OK ),
Tue  Jun 03 16:15:00  CDT,24.77  ( OK ),1.52  ( OK ),1.50  ( OK ),73.36  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13270.86  ( OK ),58.05  ( OK ),
Tue  Jun 03 16:30:00  CDT,26.07  ( OK ),1.51  ( OK ),1.50  ( OK ),73.68  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13197.77  ( OK ),57.86  ( OK ),
Tue  Jun 03 16:45:00  CDT,22.65  ( OK ),1.52  ( OK ),1.50  ( OK ),73.59  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12873.56  ( OK ),57.23  ( OK ),
Tue  Jun 03 17:00:00  CDT,19.61  ( OK ),1.51  ( OK ),1.50  ( OK ),73.51  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12631.50  ( OK ),56.93  ( OK ),
Tue  Jun 03 17:15:00  CDT,23.76  ( OK ),1.50  ( OK ),1.50  ( OK ),73.63  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12496.57  ( OK ),56.79  ( OK ),
Tue  Jun 03 17:30:00  CDT,25.27  ( OK ),1.47  ( OK ),1.50  ( OK ),73.69  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12411.75  ( OK ),56.74  ( OK ),
Tue  Jun 03 17:45:00  CDT,18.07  ( OK ),1.51  ( OK ),1.50  ( OK ),73.46  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),55.55  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12354.02  ( OK ),56.27  ( OK ),
Tue  Jun 03 18:00:00  CDT,18.72  ( OK ),1.50  ( OK ),1.50  ( OK ),73.49  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),55.83  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12132.28  ( OK ),55.87  ( OK ),
Tue  Jun 03 18:15:00  CDT,19.24  ( OK ),1.50  ( OK ),1.50  ( OK ),73.42  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12256.88  ( OK ),55.86  ( OK ),
Tue  Jun 03 18:30:00  CDT,20.52  ( OK ),1.50  ( OK ),1.50  ( OK ),73.36  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12381.05  ( OK ),56.00  ( OK ),
Tue  Jun 03 18:45:00  CDT,17.24  ( OK ),1.49  ( OK ),1.50  ( OK ),73.27  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),55.68  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12065.15  ( OK ),55.87  ( OK ),
Tue  Jun 03 19:00:00  CDT,21.36  ( OK ),1.50  ( OK ),1.50  ( OK ),73.05  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),56.30  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12157.32  ( OK ),55.43  ( OK ),
Tue  Jun 03 19:15:00  CDT,21.77  ( OK ),1.50  ( OK ),1.50  ( OK ),73.15  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12001.81  ( OK ),55.36  ( OK ),
Tue  Jun 03 19:30:00  CDT,22.43  ( OK ),1.50  ( OK ),1.50  ( OK ),72.48  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),56.36  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11874.92  ( OK ),55.12  ( OK ),
Tue  Jun 03 19:45:00  CDT,17.24  ( OK ),1.53  ( OK ),1.50  ( OK ),72.26  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),55.79  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11400.19  ( OK ),54.25  ( OK ),
Tue  Jun 03 20:00:00  CDT,18.25  ( OK ),1.52  ( OK ),1.50  ( OK ),71.78  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),55.78  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10730.59  ( OK ),53.19  ( OK ),
Tue  Jun 03 20:15:00  CDT,20.49  ( OK ),1.50  ( OK ),1.50  ( OK ),71.61  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10622.92  ( OK ),52.61  ( OK ),
Tue  Jun 03 20:30:00  CDT,18.85  ( OK ),1.49  ( OK ),1.50  ( OK ),71.37  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10505.64  ( OK ),52.54  ( OK ),
Tue  Jun 03 20:45:00  CDT,17.57  ( OK ),1.51  ( OK ),1.50  ( OK ),71.17  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10450.03  ( OK ),52.39  ( OK ),
Tue  Jun 03 21:00:00  CDT,18.80  ( OK ),1.47  ( OK ),1.50  ( OK ),70.94  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10307.12  ( OK ),53.25  ( OK ),
Tue  Jun 03 21:15:00  CDT,20.32  ( OK ),1.51  ( OK ),1.50  ( OK ),70.86  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10389.09  ( OK ),52.65  ( OK ),
Tue  Jun 03 21:30:00  CDT,19.82  ( OK ),1.50  ( OK ),1.50  ( OK ),70.95  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10376.72  ( OK ),52.61  ( OK ),
Tue  Jun 03 21:45:00  CDT,20.02  ( OK ),1.50  ( OK ),1.50  ( OK ),70.89  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10497.34  ( OK ),52.50  ( OK ),
Tue  Jun 03 22:00:00  CDT,17.37  ( OK ),1.50  ( OK ),1.50  ( OK ),70.61  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),55.81  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10366.88  ( OK ),52.38  ( OK ),
Tue  Jun 03 22:15:00  CDT,18.62  ( OK ),1.48  ( OK ),1.50  ( OK ),70.60  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10241.72  ( OK ),52.63  ( OK ),
Tue  Jun 03 22:30:00  CDT,19.82  ( OK ),1.51  ( OK ),1.50  ( OK ),70.77  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10149.33  ( OK ),52.21  ( OK ),
Tue  Jun 03 22:45:00  CDT,16.93  ( OK ),1.51  ( OK ),1.50  ( OK ),70.65  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),55.81  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9800.99  ( OK ),51.79  ( OK ),
Tue  Jun 03 23:00:00  CDT,20.29  ( OK ),1.50  ( OK ),1.50  ( OK ),70.60  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9504.60  ( OK ),51.52  ( OK ),
Tue  Jun 03 23:15:00  CDT,21.11  ( OK ),1.51  ( OK ),1.50  ( OK ),70.58  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9365.91  ( OK ),51.24  ( OK ),
Tue  Jun 03 23:30:00  CDT,18.76  ( OK ),1.50  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9203.85  ( OK ),50.97  ( OK ),
Tue  Jun 03 23:45:00  CDT,16.10  ( OK ),1.50  ( OK ),1.50  ( OK ),70.73  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9112.81  ( OK ),50.77  ( OK ),
Wed  Jun 04 00:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),70.74  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),65.64  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9020.34  ( OK ),50.89  ( OK ),
Wed  Jun 04 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.61  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),66.34  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.28  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),66.39  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.97  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),67.01  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.77  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),67.62  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.71  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),68.12  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),68.56  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.41  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),68.87  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.30  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),69.11  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.20  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),69.27  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
