TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Wed  Jun 04 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.09  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),69.34  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.96  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),69.38  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.88  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),69.44  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.82  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),69.59  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.79  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),69.58  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.73  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),69.55  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.71  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),69.54  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),69.26  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.00  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),69.33  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.07  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),69.46  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.13  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),69.43  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.41  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),68.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),68.76  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.81  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),68.66  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.09  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),68.66  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 06:15:00  CDT,93.56  ( OK ),0.83  ( OK ),1.50  ( OK ),63.15  ( OK ),100.00  ( OK ),74.33  ( OK ),0.00  ( OK ),55.31  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),27865.98  ( OK ),86.92  ( OK ),
Wed  Jun 04 06:30:00  CDT,57.11  ( OK ),1.71  ( OK ),1.50  ( OK ),61.93  ( OK ),100.00  ( OK ),74.25  ( OK ),0.00  ( OK ),54.20  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),23233.15  ( OK ),84.76  ( OK ),
Wed  Jun 04 06:45:00  CDT,26.77  ( OK ),1.88  ( OK ),1.50  ( OK ),61.52  ( OK ),100.00  ( OK ),74.14  ( OK ),0.00  ( OK ),54.79  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),15050.17  ( OK ),68.86  ( OK ),
Wed  Jun 04 07:00:00  CDT,20.73  ( OK ),1.69  ( OK ),1.50  ( OK ),61.60  ( OK ),100.00  ( OK ),74.24  ( OK ),0.00  ( OK ),55.78  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12359.96  ( OK ),60.25  ( OK ),
Wed  Jun 04 07:15:00  CDT,18.92  ( OK ),1.59  ( OK ),1.50  ( OK ),61.69  ( OK ),100.00  ( OK ),74.43  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10812.85  ( OK ),56.23  ( OK ),
Wed  Jun 04 07:30:00  CDT,21.52  ( OK ),1.36  ( OK ),1.50  ( OK ),61.58  ( OK ),100.00  ( OK ),74.64  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14443.06  ( OK ),59.60  ( OK ),
Wed  Jun 04 07:45:00  CDT,23.37  ( OK ),1.51  ( OK ),1.50  ( OK ),61.81  ( OK ),100.00  ( OK ),74.60  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13039.71  ( OK ),59.07  ( OK ),
Wed  Jun 04 08:00:00  CDT,21.40  ( OK ),1.51  ( OK ),1.50  ( OK ),62.34  ( OK ),100.00  ( OK ),74.71  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12205.79  ( OK ),58.34  ( OK ),
Wed  Jun 04 08:15:00  CDT,21.92  ( OK ),1.50  ( OK ),1.50  ( OK ),62.18  ( OK ),100.00  ( OK ),74.76  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12264.05  ( OK ),57.71  ( OK ),
Wed  Jun 04 08:30:00  CDT,22.94  ( OK ),1.49  ( OK ),1.50  ( OK ),62.49  ( OK ),100.00  ( OK ),74.82  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12299.79  ( OK ),57.67  ( OK ),
Wed  Jun 04 08:45:00  CDT,23.97  ( OK ),1.50  ( OK ),1.50  ( OK ),63.21  ( OK ),100.00  ( OK ),74.83  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12060.44  ( OK ),57.56  ( OK ),
Wed  Jun 04 09:00:00  CDT,23.53  ( OK ),1.51  ( OK ),1.50  ( OK ),63.34  ( OK ),100.00  ( OK ),74.82  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12009.38  ( OK ),57.25  ( OK ),
Wed  Jun 04 09:15:00  CDT,22.71  ( OK ),1.50  ( OK ),1.50  ( OK ),62.09  ( OK ),100.00  ( OK ),74.87  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11746.23  ( OK ),56.69  ( OK ),
Wed  Jun 04 09:30:00  CDT,19.51  ( OK ),1.49  ( OK ),1.50  ( OK ),61.41  ( OK ),100.00  ( OK ),74.91  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10652.37  ( OK ),55.57  ( OK ),
Wed  Jun 04 09:45:00  CDT,18.96  ( OK ),1.53  ( OK ),1.50  ( OK ),61.23  ( OK ),100.00  ( OK ),74.93  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10389.28  ( OK ),54.51  ( OK ),
Wed  Jun 04 10:00:00  CDT,18.77  ( OK ),1.50  ( OK ),1.50  ( OK ),61.48  ( OK ),100.00  ( OK ),74.94  ( OK ),0.00  ( OK ),55.58  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10550.73  ( OK ),54.31  ( OK ),
Wed  Jun 04 10:15:00  CDT,18.58  ( OK ),1.50  ( OK ),1.50  ( OK ),61.05  ( OK ),100.00  ( OK ),75.00  ( OK ),0.00  ( OK ),55.47  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10711.29  ( OK ),54.14  ( OK ),
Wed  Jun 04 10:30:00  CDT,23.48  ( OK ),1.50  ( OK ),1.50  ( OK ),61.03  ( OK ),100.00  ( OK ),75.01  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10934.69  ( OK ),54.34  ( OK ),
Wed  Jun 04 10:45:00  CDT,20.15  ( OK ),1.52  ( OK ),1.50  ( OK ),60.55  ( OK ),100.00  ( OK ),75.00  ( OK ),0.00  ( OK ),55.80  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10339.48  ( OK ),53.70  ( OK ),
Wed  Jun 04 11:00:00  CDT,20.13  ( OK ),1.50  ( OK ),1.50  ( OK ),60.60  ( OK ),100.00  ( OK ),74.98  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10487.78  ( OK ),53.38  ( OK ),
Wed  Jun 04 11:15:00  CDT,18.09  ( OK ),1.51  ( OK ),1.50  ( OK ),60.17  ( OK ),100.00  ( OK ),74.96  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10224.25  ( OK ),52.89  ( OK ),
Wed  Jun 04 11:30:00  CDT,17.42  ( OK ),1.53  ( OK ),1.50  ( OK ),59.98  ( OK ),100.00  ( OK ),74.95  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9583.29  ( OK ),51.94  ( OK ),
Wed  Jun 04 11:45:00  CDT,15.35  ( OK ),1.51  ( OK ),1.50  ( OK ),59.42  ( OK ),100.00  ( OK ),75.00  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9348.75  ( OK ),51.23  ( OK ),
Wed  Jun 04 12:00:00  CDT,16.19  ( OK ),1.50  ( OK ),1.50  ( OK ),59.45  ( OK ),100.00  ( OK ),74.98  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9027.05  ( OK ),50.58  ( OK ),
Wed  Jun 04 12:15:00  CDT,20.39  ( OK ),1.51  ( OK ),1.50  ( OK ),59.75  ( OK ),100.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.21  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9079.97  ( OK ),50.61  ( OK ),
Wed  Jun 04 12:30:00  CDT,14.53  ( OK ),1.51  ( OK ),1.50  ( OK ),59.62  ( OK ),100.00  ( OK ),74.97  ( OK ),0.00  ( OK ),55.29  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8909.89  ( OK ),50.09  ( OK ),
Wed  Jun 04 12:45:00  CDT,19.67  ( OK ),1.50  ( OK ),1.50  ( OK ),60.02  ( OK ),100.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8956.23  ( OK ),49.90  ( OK ),
Wed  Jun 04 13:00:00  CDT,19.32  ( OK ),1.50  ( OK ),1.50  ( OK ),60.02  ( OK ),100.00  ( OK ),74.90  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8713.40  ( OK ),49.55  ( OK ),
Wed  Jun 04 13:15:00  CDT,14.72  ( OK ),1.52  ( OK ),1.50  ( OK ),60.27  ( OK ),100.00  ( OK ),74.87  ( OK ),0.00  ( OK ),55.83  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8586.89  ( OK ),49.29  ( OK ),
Wed  Jun 04 13:30:00  CDT,14.56  ( OK ),1.51  ( OK ),1.50  ( OK ),60.61  ( OK ),100.00  ( OK ),74.88  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8502.99  ( OK ),48.86  ( OK ),
Wed  Jun 04 13:45:00  CDT,18.77  ( OK ),1.50  ( OK ),1.50  ( OK ),60.67  ( OK ),100.00  ( OK ),74.90  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8801.49  ( OK ),49.16  ( OK ),
Wed  Jun 04 14:00:00  CDT,16.99  ( OK ),1.48  ( OK ),1.50  ( OK ),60.93  ( OK ),100.00  ( OK ),74.90  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9103.28  ( OK ),49.70  ( OK ),
Wed  Jun 04 14:15:00  CDT,16.98  ( OK ),1.51  ( OK ),1.50  ( OK ),60.92  ( OK ),100.00  ( OK ),74.91  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8985.16  ( OK ),49.39  ( OK ),
Wed  Jun 04 14:30:00  CDT,19.35  ( OK ),1.48  ( OK ),1.50  ( OK ),61.24  ( OK ),100.00  ( OK ),74.86  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9616.10  ( OK ),49.84  ( OK ),
Wed  Jun 04 14:45:00  CDT,15.73  ( OK ),1.49  ( OK ),1.50  ( OK ),61.81  ( OK ),100.00  ( OK ),74.88  ( OK ),0.00  ( OK ),55.71  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9423.31  ( OK ),49.88  ( OK ),
Wed  Jun 04 15:00:00  CDT,18.85  ( OK ),1.49  ( OK ),1.50  ( OK ),62.56  ( OK ),100.00  ( OK ),74.88  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9939.09  ( OK ),50.63  ( OK ),
Wed  Jun 04 15:15:00  CDT,17.46  ( OK ),1.49  ( OK ),1.50  ( OK ),63.12  ( OK ),100.00  ( OK ),74.85  ( OK ),0.00  ( OK ),55.66  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10206.29  ( OK ),50.91  ( OK ),
Wed  Jun 04 15:30:00  CDT,19.62  ( OK ),1.49  ( OK ),1.50  ( OK ),63.45  ( OK ),100.00  ( OK ),74.78  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10421.26  ( OK ),51.53  ( OK ),
Wed  Jun 04 15:45:00  CDT,19.71  ( OK ),1.50  ( OK ),1.50  ( OK ),64.00  ( OK ),100.00  ( OK ),74.72  ( OK ),0.00  ( OK ),55.77  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10120.45  ( OK ),51.53  ( OK ),
Wed  Jun 04 16:00:00  CDT,20.62  ( OK ),1.48  ( OK ),1.50  ( OK ),64.15  ( OK ),100.00  ( OK ),74.63  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9981.14  ( OK ),51.53  ( OK ),
Wed  Jun 04 16:15:00  CDT,20.74  ( OK ),1.50  ( OK ),1.50  ( OK ),63.48  ( OK ),100.00  ( OK ),74.66  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9715.90  ( OK ),51.53  ( OK ),
Wed  Jun 04 16:30:00  CDT,20.12  ( OK ),1.50  ( OK ),1.50  ( OK ),63.55  ( OK ),100.00  ( OK ),74.65  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9784.68  ( OK ),51.53  ( OK ),
Wed  Jun 04 16:45:00  CDT,19.41  ( OK ),1.47  ( OK ),1.50  ( OK ),63.41  ( OK ),100.00  ( OK ),74.63  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9231.52  ( OK ),51.53  ( OK ),
Wed  Jun 04 17:00:00  CDT,15.59  ( OK ),1.53  ( OK ),1.50  ( OK ),62.76  ( OK ),100.00  ( OK ),74.63  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8882.02  ( OK ),51.53  ( OK ),
Wed  Jun 04 17:15:00  CDT,15.30  ( OK ),1.44  ( OK ),1.50  ( OK ),63.19  ( OK ),100.00  ( OK ),74.69  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8569.38  ( OK ),51.53  ( OK ),
Wed  Jun 04 17:30:00  CDT,15.90  ( OK ),1.51  ( OK ),1.50  ( OK ),63.14  ( OK ),100.00  ( OK ),74.65  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8556.49  ( OK ),51.53  ( OK ),
Wed  Jun 04 17:45:00  CDT,14.15  ( OK ),1.51  ( OK ),1.50  ( OK ),62.84  ( OK ),100.00  ( OK ),74.67  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8408.96  ( OK ),51.53  ( OK ),
Wed  Jun 04 18:00:00  CDT,14.25  ( OK ),1.49  ( OK ),1.50  ( OK ),63.58  ( OK ),100.00  ( OK ),74.68  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8438.53  ( OK ),51.53  ( OK ),
Wed  Jun 04 18:15:00  CDT,13.85  ( OK ),1.49  ( OK ),1.50  ( OK ),63.70  ( OK ),100.00  ( OK ),74.68  ( OK ),0.00  ( OK ),55.76  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8490.31  ( OK ),51.53  ( OK ),
Wed  Jun 04 18:30:00  CDT,15.01  ( OK ),1.48  ( OK ),1.50  ( OK ),63.54  ( OK ),100.00  ( OK ),74.69  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8529.14  ( OK ),51.53  ( OK ),
Wed  Jun 04 18:45:00  CDT,14.61  ( OK ),1.50  ( OK ),1.50  ( OK ),63.32  ( OK ),100.00  ( OK ),74.70  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8273.76  ( OK ),51.53  ( OK ),
Wed  Jun 04 19:00:00  CDT,14.61  ( OK ),1.50  ( OK ),1.50  ( OK ),62.77  ( OK ),100.00  ( OK ),74.70  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8125.91  ( OK ),51.53  ( OK ),
Wed  Jun 04 19:15:00  CDT,14.21  ( OK ),1.51  ( OK ),1.50  ( OK ),63.18  ( OK ),100.00  ( OK ),74.64  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8206.93  ( OK ),51.53  ( OK ),
Wed  Jun 04 19:30:00  CDT,13.44  ( OK ),1.50  ( OK ),1.50  ( OK ),62.77  ( OK ),100.00  ( OK ),74.63  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8135.11  ( OK ),51.53  ( OK ),
Wed  Jun 04 19:45:00  CDT,12.64  ( OK ),1.51  ( OK ),1.50  ( OK ),62.40  ( OK ),100.00  ( OK ),74.61  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7912.47  ( OK ),51.53  ( OK ),
Wed  Jun 04 20:00:00  CDT,11.92  ( OK ),1.52  ( OK ),1.50  ( OK ),61.84  ( OK ),100.00  ( OK ),74.62  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7778.81  ( OK ),51.53  ( OK ),
Wed  Jun 04 20:15:00  CDT,11.79  ( OK ),1.50  ( OK ),1.50  ( OK ),61.56  ( OK ),100.00  ( OK ),74.62  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7875.90  ( OK ),51.53  ( OK ),
Wed  Jun 04 20:30:00  CDT,16.64  ( OK ),1.47  ( OK ),1.50  ( OK ),61.31  ( OK ),100.00  ( OK ),74.62  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7696.14  ( OK ),51.53  ( OK ),
Wed  Jun 04 20:45:00  CDT,11.71  ( OK ),1.46  ( OK ),1.50  ( OK ),60.79  ( OK ),100.00  ( OK ),74.53  ( OK ),0.00  ( OK ),55.82  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7987.95  ( OK ),51.53  ( OK ),
Wed  Jun 04 21:00:00  CDT,10.55  ( OK ),1.51  ( OK ),1.50  ( OK ),60.65  ( OK ),100.00  ( OK ),74.47  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7738.91  ( OK ),51.53  ( OK ),
Wed  Jun 04 21:15:00  CDT,9.88  ( OK ),1.52  ( OK ),1.50  ( OK ),59.99  ( OK ),100.00  ( OK ),74.55  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7341.03  ( OK ),51.53  ( OK ),
Wed  Jun 04 21:30:00  CDT,10.40  ( OK ),1.51  ( OK ),1.50  ( OK ),59.34  ( OK ),100.00  ( OK ),74.57  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7264.70  ( OK ),51.53  ( OK ),
Wed  Jun 04 21:45:00  CDT,10.34  ( OK ),1.50  ( OK ),1.50  ( OK ),59.04  ( OK ),100.00  ( OK ),74.54  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7222.37  ( OK ),51.53  ( OK ),
Wed  Jun 04 22:00:00  CDT,17.30  ( OK ),1.50  ( OK ),1.50  ( OK ),58.47  ( OK ),100.00  ( OK ),74.49  ( OK ),0.00  ( OK ),56.42  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7215.27  ( OK ),51.53  ( OK ),
Wed  Jun 04 22:15:00  CDT,10.09  ( OK ),1.50  ( OK ),1.50  ( OK ),58.43  ( OK ),100.00  ( OK ),74.45  ( OK ),0.00  ( OK ),55.74  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7313.40  ( OK ),51.53  ( OK ),
Wed  Jun 04 22:30:00  CDT,7.50  ( OK ),1.50  ( OK ),1.50  ( OK ),58.31  ( OK ),100.00  ( OK ),74.41  ( OK ),0.00  ( OK ),55.63  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7181.71  ( OK ),51.53  ( OK ),
Wed  Jun 04 22:45:00  CDT,13.62  ( OK ),1.51  ( OK ),1.50  ( OK ),58.33  ( OK ),100.00  ( OK ),74.41  ( OK ),0.00  ( OK ),56.32  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6997.30  ( OK ),51.53  ( OK ),
Wed  Jun 04 23:00:00  CDT,13.18  ( OK ),1.49  ( OK ),1.50  ( OK ),58.07  ( OK ),100.00  ( OK ),74.38  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7141.47  ( OK ),51.53  ( OK ),
Wed  Jun 04 23:15:00  CDT,33.68  ( OK ),1.50  ( OK ),1.50  ( OK ),57.44  ( OK ),100.00  ( OK ),74.32  ( OK ),0.00  ( OK ),57.19  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7319.88  ( OK ),51.53  ( OK ),
Wed  Jun 04 23:30:00  CDT,38.17  ( OK ),1.49  ( OK ),1.50  ( OK ),57.26  ( OK ),100.00  ( OK ),74.31  ( OK ),0.00  ( OK ),57.03  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7296.25  ( OK ),51.53  ( OK ),
Wed  Jun 04 23:45:00  CDT,42.48  ( OK ),1.50  ( OK ),1.50  ( OK ),56.75  ( OK ),100.00  ( OK ),74.27  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7249.66  ( OK ),51.53  ( OK ),
Thu  Jun 05 00:00:00  CDT,61.50  ( OK ),1.50  ( OK ),1.50  ( OK ),56.73  ( OK ),100.00  ( OK ),74.24  ( OK ),0.00  ( OK ),56.78  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7258.04  ( OK ),51.53  ( OK ),
Thu  Jun 05 00:15:00  CDT,62.84  ( OK ),1.50  ( OK ),1.50  ( OK ),56.38  ( OK ),100.00  ( OK ),74.21  ( OK ),0.00  ( OK ),56.61  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7128.91  ( OK ),51.53  ( OK ),
Thu  Jun 05 00:30:00  CDT,80.49  ( OK ),1.49  ( OK ),1.50  ( OK ),56.45  ( OK ),100.00  ( OK ),74.17  ( OK ),0.00  ( OK ),56.85  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7166.18  ( OK ),51.53  ( OK ),
Thu  Jun 05 00:45:00  CDT,98.65  ( OK ),1.50  ( OK ),1.50  ( OK ),55.99  ( OK ),100.00  ( OK ),74.16  ( OK ),0.00  ( OK ),56.78  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7198.22  ( OK ),51.53  ( OK ),
Thu  Jun 05 01:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.93  ( OK ),100.00  ( OK ),74.14  ( OK ),0.00  ( OK ),56.75  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7099.13  ( OK ),51.53  ( OK ),
Thu  Jun 05 01:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.94  ( OK ),100.00  ( OK ),74.10  ( OK ),0.00  ( OK ),56.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7098.61  ( OK ),51.53  ( OK ),
Thu  Jun 05 01:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.80  ( OK ),100.00  ( OK ),74.08  ( OK ),0.00  ( OK ),56.85  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7109.37  ( OK ),51.53  ( OK ),
Thu  Jun 05 01:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.39  ( OK ),100.00  ( OK ),74.04  ( OK ),0.00  ( OK ),56.66  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7015.16  ( OK ),51.53  ( OK ),
Thu  Jun 05 02:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.20  ( OK ),100.00  ( OK ),73.99  ( OK ),0.00  ( OK ),56.42  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6814.35  ( OK ),51.53  ( OK ),
Thu  Jun 05 02:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.99  ( OK ),100.00  ( OK ),73.90  ( OK ),0.00  ( OK ),56.36  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6715.11  ( OK ),51.53  ( OK ),
Thu  Jun 05 02:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.95  ( OK ),100.00  ( OK ),73.83  ( OK ),0.00  ( OK ),56.39  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6581.73  ( OK ),51.53  ( OK ),
Thu  Jun 05 02:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.00  ( OK ),100.00  ( OK ),73.77  ( OK ),0.00  ( OK ),56.33  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6460.39  ( OK ),51.53  ( OK ),
Thu  Jun 05 03:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.89  ( OK ),100.00  ( OK ),73.70  ( OK ),0.00  ( OK ),56.28  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6460.25  ( OK ),51.53  ( OK ),
Thu  Jun 05 03:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.51  ( OK ),100.00  ( OK ),73.67  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6362.22  ( OK ),51.53  ( OK ),
Thu  Jun 05 03:30:00  CDT,99.22  ( OK ),1.51  ( OK ),1.50  ( OK ),54.22  ( OK ),100.00  ( OK ),73.62  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6209.16  ( OK ),51.53  ( OK ),
Thu  Jun 05 03:45:00  CDT,95.29  ( OK ),1.50  ( OK ),1.50  ( OK ),54.19  ( OK ),100.00  ( OK ),73.54  ( OK ),0.00  ( OK ),55.81  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6104.24  ( OK ),51.53  ( OK ),
Thu  Jun 05 04:00:00  CDT,93.77  ( OK ),1.50  ( OK ),1.50  ( OK ),54.48  ( OK ),100.00  ( OK ),73.47  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6075.32  ( OK ),51.53  ( OK ),
Thu  Jun 05 04:15:00  CDT,92.25  ( OK ),1.51  ( OK ),1.50  ( OK ),54.07  ( OK ),100.00  ( OK ),73.42  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5938.55  ( OK ),51.53  ( OK ),
Thu  Jun 05 04:30:00  CDT,85.33  ( OK ),1.51  ( OK ),1.50  ( OK ),53.94  ( OK ),99.82  ( OK ),73.39  ( OK ),0.00  ( OK ),55.68  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5857.63  ( OK ),51.53  ( OK ),
Thu  Jun 05 04:45:00  CDT,74.83  ( OK ),1.50  ( OK ),1.50  ( OK ),53.96  ( OK ),98.78  ( OK ),73.36  ( OK ),0.00  ( OK ),55.53  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5722.99  ( OK ),51.53  ( OK ),
Thu  Jun 05 05:00:00  CDT,64.44  ( OK ),1.49  ( OK ),1.50  ( OK ),53.74  ( OK ),96.75  ( OK ),73.33  ( OK ),0.00  ( OK ),55.50  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5685.34  ( OK ),51.53  ( OK ),
Thu  Jun 05 05:15:00  CDT,49.55  ( OK ),1.50  ( OK ),1.50  ( OK ),53.63  ( OK ),92.90  ( OK ),73.30  ( OK ),0.00  ( OK ),55.28  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5646.52  ( OK ),51.53  ( OK ),
Thu  Jun 05 05:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.42  ( OK ),86.09  ( OK ),73.22  ( OK ),0.00  ( OK ),55.10  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5497.51  ( OK ),51.53  ( OK ),
Thu  Jun 05 05:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.31  ( OK ),77.97  ( OK ),73.16  ( OK ),0.00  ( OK ),54.94  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5405.82  ( OK ),51.53  ( OK ),
Thu  Jun 05 06:00:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.42  ( OK ),70.61  ( OK ),73.13  ( OK ),0.00  ( OK ),54.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5286.02  ( OK ),51.53  ( OK ),
Thu  Jun 05 06:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.18  ( OK ),70.40  ( OK ),73.15  ( OK ),0.00  ( OK ),55.22  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5192.54  ( OK ),51.53  ( OK ),
Thu  Jun 05 06:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.71  ( OK ),78.81  ( OK ),73.16  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5128.19  ( OK ),51.53  ( OK ),
Thu  Jun 05 06:45:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),55.56  ( OK ),94.70  ( OK ),73.14  ( OK ),0.00  ( OK ),56.36  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7396.77  ( OK ),51.53  ( OK ),
Thu  Jun 05 07:00:00  CDT,0.07  ( OK ),1.50  ( OK ),1.50  ( OK ),56.54  ( OK ),100.00  ( OK ),73.21  ( OK ),0.00  ( OK ),57.35  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5114.61  ( OK ),51.53  ( OK ),
Thu  Jun 05 07:15:00  CDT,47.80  ( OK ),1.50  ( OK ),1.50  ( OK ),57.47  ( OK ),100.00  ( OK ),73.25  ( OK ),0.00  ( OK ),58.28  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5249.81  ( OK ),51.53  ( OK ),
Thu  Jun 05 07:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),58.23  ( OK ),100.00  ( OK ),73.31  ( OK ),0.00  ( OK ),59.13  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5364.23  ( OK ),51.53  ( OK ),
Thu  Jun 05 07:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),59.43  ( OK ),100.00  ( OK ),73.32  ( OK ),0.00  ( OK ),60.12  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5531.29  ( OK ),51.53  ( OK ),
Thu  Jun 05 08:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),60.51  ( OK ),100.00  ( OK ),73.43  ( OK ),0.00  ( OK ),61.23  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5955.38  ( OK ),51.53  ( OK ),
Thu  Jun 05 08:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),62.13  ( OK ),100.00  ( OK ),73.65  ( OK ),0.00  ( OK ),62.65  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6263.87  ( OK ),51.53  ( OK ),
Thu  Jun 05 08:30:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),63.42  ( OK ),100.00  ( OK ),73.81  ( OK ),0.00  ( OK ),64.07  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7119.31  ( OK ),51.53  ( OK ),
Thu  Jun 05 08:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),64.51  ( OK ),100.00  ( OK ),74.03  ( OK ),0.00  ( OK ),65.26  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8222.69  ( OK ),51.53  ( OK ),
Thu  Jun 05 09:00:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),64.83  ( OK ),100.00  ( OK ),74.22  ( OK ),0.00  ( OK ),66.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11379.74  ( OK ),51.53  ( OK ),
Thu  Jun 05 09:15:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),65.46  ( OK ),100.00  ( OK ),74.30  ( OK ),0.00  ( OK ),66.70  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12299.94  ( OK ),51.53  ( OK ),
Thu  Jun 05 09:30:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),66.12  ( OK ),100.00  ( OK ),74.34  ( OK ),0.00  ( OK ),67.18  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13156.30  ( OK ),51.53  ( OK ),
Thu  Jun 05 09:45:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),66.68  ( OK ),100.00  ( OK ),74.41  ( OK ),0.00  ( OK ),67.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14474.05  ( OK ),51.53  ( OK ),
Thu  Jun 05 10:00:00  CDT,40.42  ( OK ),1.54  ( OK ),1.50  ( OK ),66.28  ( OK ),100.00  ( OK ),74.52  ( OK ),0.00  ( OK ),51.67  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14068.85  ( OK ),51.53  ( OK ),
Thu  Jun 05 10:15:00  CDT,18.35  ( OK ),1.57  ( OK ),1.50  ( OK ),67.38  ( OK ),100.00  ( OK ),74.34  ( OK ),0.00  ( OK ),55.36  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11000.56  ( OK ),51.53  ( OK ),
Thu  Jun 05 10:30:00  CDT,18.30  ( OK ),1.52  ( OK ),1.50  ( OK ),67.46  ( OK ),100.00  ( OK ),74.28  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11356.44  ( OK ),51.53  ( OK ),
Thu  Jun 05 10:45:00  CDT,18.52  ( OK ),1.48  ( OK ),1.50  ( OK ),68.18  ( OK ),100.00  ( OK ),74.23  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10828.20  ( OK ),51.53  ( OK ),
Thu  Jun 05 11:00:00  CDT,18.40  ( OK ),1.52  ( OK ),1.50  ( OK ),68.43  ( OK ),100.00  ( OK ),74.16  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10868.66  ( OK ),51.53  ( OK ),
Thu  Jun 05 11:15:00  CDT,18.40  ( OK ),1.52  ( OK ),1.50  ( OK ),68.43  ( OK ),100.00  ( OK ),74.16  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10868.66  ( OK ),51.53  ( OK ),
Thu  Jun 05 11:30:00  CDT,14.38  ( OK ),1.51  ( OK ),1.50  ( OK ),69.96  ( OK ),100.00  ( OK ),74.31  ( OK ),0.00  ( OK ),56.79  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10068.99  ( OK ),51.53  ( OK ),
Thu  Jun 05 11:45:00  CDT,14.38  ( OK ),1.50  ( OK ),1.50  ( OK ),69.95  ( OK ),100.00  ( OK ),74.38  ( OK ),0.00  ( OK ),56.79  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10068.99  ( OK ),51.53  ( OK ),
Thu  Jun 05 12:00:00  CDT,22.26  ( OK ),1.43  ( OK ),1.50  ( OK ),70.33  ( OK ),100.00  ( OK ),74.40  ( OK ),0.00  ( OK ),57.07  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),11037.91  ( OK ),51.53  ( OK ),
Thu  Jun 05 12:15:00  CDT,20.23  ( OK ),1.49  ( OK ),1.50  ( OK ),70.35  ( OK ),100.00  ( OK ),74.26  ( OK ),0.00  ( OK ),57.15  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),11344.44  ( OK ),51.53  ( OK ),
Thu  Jun 05 12:30:00  CDT,21.33  ( OK ),1.51  ( OK ),1.50  ( OK ),72.06  ( OK ),100.00  ( OK ),74.26  ( OK ),0.00  ( OK ),56.83  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),11033.12  ( OK ),51.53  ( OK ),
Thu  Jun 05 12:45:00  CDT,16.79  ( OK ),1.51  ( OK ),1.50  ( OK ),71.93  ( OK ),100.00  ( OK ),74.33  ( OK ),0.00  ( OK ),56.93  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),10740.89  ( OK ),51.53  ( OK ),
Thu  Jun 05 13:00:00  CDT,19.73  ( OK ),1.48  ( OK ),1.50  ( OK ),71.76  ( OK ),100.00  ( OK ),74.37  ( OK ),0.00  ( OK ),57.15  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),11020.26  ( OK ),51.53  ( OK ),
Thu  Jun 05 13:15:00  CDT,17.71  ( OK ),1.51  ( OK ),1.50  ( OK ),72.29  ( OK ),100.00  ( OK ),74.39  ( OK ),0.00  ( OK ),56.63  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11109.50  ( OK ),51.53  ( OK ),
Thu  Jun 05 13:30:00  CDT,18.13  ( OK ),1.49  ( OK ),1.50  ( OK ),72.05  ( OK ),100.00  ( OK ),74.37  ( OK ),0.00  ( OK ),57.03  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10988.00  ( OK ),51.53  ( OK ),
Thu  Jun 05 13:45:00  CDT,24.81  ( OK ),1.36  ( OK ),1.50  ( OK ),72.99  ( OK ),100.00  ( OK ),74.39  ( OK ),0.00  ( OK ),57.14  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13476.61  ( OK ),51.53  ( OK ),
Thu  Jun 05 14:00:00  CDT,18.32  ( OK ),1.52  ( OK ),1.50  ( OK ),72.89  ( OK ),100.00  ( OK ),74.45  ( OK ),0.00  ( OK ),56.72  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10777.80  ( OK ),52.25  ( OK ),
Thu  Jun 05 14:15:00  CDT,20.85  ( OK ),1.50  ( OK ),1.50  ( OK ),73.45  ( OK ),100.00  ( OK ),74.44  ( OK ),0.00  ( OK ),57.12  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10916.48  ( OK ),52.25  ( OK ),
Thu  Jun 05 14:30:00  CDT,23.24  ( OK ),1.50  ( OK ),1.50  ( OK ),71.58  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),57.08  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11417.06  ( OK ),53.02  ( OK ),
Thu  Jun 05 14:45:00  CDT,20.33  ( OK ),1.49  ( OK ),1.50  ( OK ),71.45  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),56.77  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11698.57  ( OK ),53.84  ( OK ),
Thu  Jun 05 15:00:00  CDT,16.88  ( OK ),1.52  ( OK ),1.50  ( OK ),71.50  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),56.92  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11065.54  ( OK ),52.68  ( OK ),
Thu  Jun 05 15:15:00  CDT,18.94  ( OK ),1.52  ( OK ),1.50  ( OK ),71.59  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),57.09  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10888.04  ( OK ),52.22  ( OK ),
Thu  Jun 05 15:30:00  CDT,21.08  ( OK ),1.43  ( OK ),1.50  ( OK ),71.44  ( OK ),0.00  ( OK ),72.61  ( OK ),0.00  ( OK ),56.93  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11486.41  ( OK ),53.94  ( OK ),
Thu  Jun 05 15:45:00  CDT,18.03  ( OK ),1.49  ( OK ),1.50  ( OK ),71.49  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),56.85  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11583.89  ( OK ),53.80  ( OK ),
Thu  Jun 05 16:00:00  CDT,22.57  ( OK ),1.49  ( OK ),1.50  ( OK ),71.57  ( OK ),0.00  ( OK ),72.59  ( OK ),0.00  ( OK ),57.37  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11867.26  ( OK ),54.18  ( OK ),
Thu  Jun 05 16:15:00  CDT,22.39  ( OK ),1.46  ( OK ),1.50  ( OK ),71.43  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),56.94  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11871.33  ( OK ),54.79  ( OK ),
Thu  Jun 05 16:30:00  CDT,20.92  ( OK ),1.53  ( OK ),1.50  ( OK ),71.56  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),56.80  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11573.83  ( OK ),53.82  ( OK ),
Thu  Jun 05 16:45:00  CDT,16.33  ( OK ),1.52  ( OK ),1.50  ( OK ),71.52  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),56.84  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11048.23  ( OK ),53.49  ( OK ),
Thu  Jun 05 17:00:00  CDT,20.03  ( OK ),1.51  ( OK ),1.50  ( OK ),71.63  ( OK ),0.00  ( OK ),72.51  ( OK ),0.00  ( OK ),57.10  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11072.35  ( OK ),53.44  ( OK ),
Thu  Jun 05 17:15:00  CDT,19.58  ( OK ),1.52  ( OK ),1.50  ( OK ),71.47  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),56.91  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10746.19  ( OK ),52.86  ( OK ),
Thu  Jun 05 17:30:00  CDT,16.04  ( OK ),1.52  ( OK ),1.50  ( OK ),71.41  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),56.90  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10561.82  ( OK ),52.40  ( OK ),
Thu  Jun 05 17:45:00  CDT,19.69  ( OK ),1.51  ( OK ),1.50  ( OK ),71.27  ( OK ),0.00  ( OK ),72.46  ( OK ),0.00  ( OK ),57.20  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10456.95  ( OK ),51.94  ( OK ),
Thu  Jun 05 18:00:00  CDT,15.59  ( OK ),1.50  ( OK ),1.50  ( OK ),70.81  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),56.66  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10837.19  ( OK ),52.25  ( OK ),
Thu  Jun 05 18:15:00  CDT,17.15  ( OK ),1.52  ( OK ),1.50  ( OK ),70.83  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),57.04  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10514.41  ( OK ),51.68  ( OK ),
Thu  Jun 05 18:30:00  CDT,17.89  ( OK ),1.47  ( OK ),1.50  ( OK ),70.92  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),57.03  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10569.76  ( OK ),52.00  ( OK ),
Thu  Jun 05 18:45:00  CDT,17.29  ( OK ),1.52  ( OK ),1.50  ( OK ),70.86  ( OK ),0.00  ( OK ),72.46  ( OK ),0.00  ( OK ),56.96  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10352.17  ( OK ),51.13  ( OK ),
Thu  Jun 05 19:00:00  CDT,15.35  ( OK ),1.50  ( OK ),1.50  ( OK ),70.81  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),56.98  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10232.94  ( OK ),50.72  ( OK ),
Thu  Jun 05 19:15:00  CDT,15.38  ( OK ),1.51  ( OK ),1.50  ( OK ),70.74  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),57.02  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10197.99  ( OK ),50.31  ( OK ),
Thu  Jun 05 19:30:00  CDT,15.39  ( OK ),1.51  ( OK ),1.50  ( OK ),70.57  ( OK ),0.00  ( OK ),72.46  ( OK ),0.00  ( OK ),57.05  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9989.69  ( OK ),50.08  ( OK ),
Thu  Jun 05 19:45:00  CDT,13.89  ( OK ),1.53  ( OK ),1.50  ( OK ),70.21  ( OK ),0.00  ( OK ),72.40  ( OK ),0.00  ( OK ),56.90  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9766.23  ( OK ),49.83  ( OK ),
Thu  Jun 05 20:00:00  CDT,21.08  ( OK ),1.53  ( OK ),1.50  ( OK ),70.03  ( OK ),0.00  ( OK ),72.33  ( OK ),0.00  ( OK ),57.24  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9566.40  ( OK ),49.50  ( OK ),
Thu  Jun 05 20:15:00  CDT,14.47  ( OK ),1.54  ( OK ),1.50  ( OK ),69.98  ( OK ),0.00  ( OK ),72.45  ( OK ),0.00  ( OK ),56.99  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8148.82  ( OK ),47.58  ( OK ),
Thu  Jun 05 20:30:00  CDT,14.01  ( OK ),1.47  ( OK ),1.50  ( OK ),69.21  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),57.09  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8329.12  ( OK ),47.77  ( OK ),
Thu  Jun 05 20:45:00  CDT,14.99  ( OK ),1.51  ( OK ),1.50  ( OK ),69.51  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),56.94  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7604.15  ( OK ),46.26  ( OK ),
Thu  Jun 05 21:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),69.64  ( OK ),0.00  ( OK ),72.43  ( OK ),0.00  ( OK ),65.08  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7394.66  ( OK ),46.30  ( OK ),
Thu  Jun 05 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),65.65  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 05 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.99  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),65.84  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 05 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.75  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),66.47  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 05 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.53  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),67.07  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 05 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.27  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),67.28  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 05 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.97  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),67.33  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 05 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.66  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),67.39  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 05 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),67.44  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 05 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.19  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),67.47  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 05 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.87  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),67.59  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 05 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.64  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),67.66  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.55  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),67.70  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.42  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),67.66  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.30  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),67.69  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.13  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),67.67  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.99  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),67.64  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.80  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),67.64  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.58  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),67.63  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.24  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),67.55  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.09  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),67.52  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.96  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),67.51  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.88  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),67.48  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.99  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),67.45  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.98  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),67.43  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.88  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),67.41  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.91  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),67.38  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.82  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),67.34  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.71  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),67.27  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.67  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),67.22  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.65  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),67.20  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.46  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),67.14  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.33  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),67.10  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.68  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),66.75  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.51  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),66.64  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.43  ( OK ),0.00  ( OK ),70.41  ( OK ),0.00  ( OK ),66.93  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.98  ( OK ),0.00  ( OK ),62.79  ( OK ),0.00  ( OK ),69.63  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 06:15:00  CDT,0.00  ( OK ),1.07  ( OK ),1.50  ( OK ),52.88  ( OK ),46.85  ( OK ),72.52  ( OK ),0.00  ( OK ),56.35  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),24241.48  ( OK ),77.21  ( OK ),
Fri  Jun 06 06:30:00  CDT,0.00  ( OK ),1.68  ( OK ),1.50  ( OK ),55.17  ( OK ),47.95  ( OK ),72.35  ( OK ),0.00  ( OK ),57.52  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18924.12  ( OK ),71.60  ( OK ),
Fri  Jun 06 06:45:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),56.34  ( OK ),62.09  ( OK ),72.30  ( OK ),0.00  ( OK ),58.45  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16402.37  ( OK ),66.00  ( OK ),
Fri  Jun 06 07:00:00  CDT,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),56.49  ( OK ),78.83  ( OK ),73.00  ( OK ),0.00  ( OK ),58.56  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14600.69  ( OK ),62.17  ( OK ),
Fri  Jun 06 07:15:00  CDT,100.00  ( OK ),1.59  ( OK ),1.50  ( OK ),58.02  ( OK ),100.00  ( OK ),73.96  ( OK ),0.00  ( OK ),59.80  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12759.74  ( OK ),58.03  ( OK ),
Fri  Jun 06 07:30:00  CDT,100.00  ( OK ),1.56  ( OK ),1.50  ( OK ),60.34  ( OK ),100.00  ( OK ),74.40  ( OK ),0.00  ( OK ),61.59  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12076.44  ( OK ),55.93  ( OK ),
Fri  Jun 06 07:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),62.02  ( OK ),100.00  ( OK ),74.75  ( OK ),0.00  ( OK ),63.58  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11926.63  ( OK ),55.23  ( OK ),
Fri  Jun 06 08:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),63.89  ( OK ),100.00  ( OK ),74.93  ( OK ),0.00  ( OK ),64.93  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12314.32  ( OK ),55.79  ( OK ),
Fri  Jun 06 08:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),66.07  ( OK ),100.00  ( OK ),75.16  ( OK ),0.00  ( OK ),66.69  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12294.31  ( OK ),56.10  ( OK ),
Fri  Jun 06 08:30:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),67.54  ( OK ),100.00  ( OK ),75.31  ( OK ),0.00  ( OK ),68.44  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12851.16  ( OK ),57.09  ( OK ),
Fri  Jun 06 08:45:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),69.05  ( OK ),100.00  ( OK ),75.43  ( OK ),0.00  ( OK ),69.89  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14048.48  ( OK ),59.86  ( OK ),
Fri  Jun 06 09:00:00  CDT,100.00  ( OK ),1.40  ( OK ),1.50  ( OK ),69.60  ( OK ),100.00  ( OK ),75.55  ( OK ),0.00  ( OK ),70.82  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16253.93  ( OK ),63.45  ( OK ),
Fri  Jun 06 09:15:00  CDT,100.00  ( OK ),1.38  ( OK ),1.50  ( OK ),69.95  ( OK ),100.00  ( OK ),75.69  ( OK ),0.00  ( OK ),71.32  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18412.76  ( OK ),68.03  ( OK ),
Fri  Jun 06 09:30:00  CDT,100.00  ( OK ),1.40  ( OK ),1.50  ( OK ),69.89  ( OK ),100.00  ( OK ),75.93  ( OK ),0.00  ( OK ),62.39  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20705.38  ( OK ),73.06  ( OK ),
Fri  Jun 06 09:45:00  CDT,19.10  ( OK ),1.80  ( OK ),1.50  ( OK ),71.15  ( OK ),100.00  ( OK ),75.60  ( OK ),0.00  ( OK ),54.87  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12274.37  ( OK ),61.03  ( OK ),
Fri  Jun 06 10:00:00  CDT,19.19  ( OK ),1.59  ( OK ),1.50  ( OK ),71.93  ( OK ),100.00  ( OK ),75.31  ( OK ),0.00  ( OK ),56.59  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12644.47  ( OK ),58.07  ( OK ),
Fri  Jun 06 10:15:00  CDT,22.62  ( OK ),1.50  ( OK ),1.50  ( OK ),72.12  ( OK ),100.00  ( OK ),75.22  ( OK ),0.00  ( OK ),57.36  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12383.82  ( OK ),57.24  ( OK ),
Fri  Jun 06 10:30:00  CDT,15.66  ( OK ),1.52  ( OK ),1.50  ( OK ),72.97  ( OK ),100.00  ( OK ),75.24  ( OK ),0.00  ( OK ),56.49  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12138.38  ( OK ),56.38  ( OK ),
Fri  Jun 06 10:45:00  CDT,15.92  ( OK ),1.50  ( OK ),1.50  ( OK ),73.28  ( OK ),100.00  ( OK ),75.26  ( OK ),0.00  ( OK ),56.72  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11889.44  ( OK ),55.60  ( OK ),
Fri  Jun 06 11:00:00  CDT,16.44  ( OK ),1.49  ( OK ),1.50  ( OK ),74.52  ( OK ),100.00  ( OK ),75.28  ( OK ),0.00  ( OK ),56.73  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11543.69  ( OK ),55.16  ( OK ),
Fri  Jun 06 11:15:00  CDT,16.32  ( OK ),1.50  ( OK ),1.50  ( OK ),74.56  ( OK ),100.00  ( OK ),75.32  ( OK ),0.00  ( OK ),56.72  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11741.29  ( OK ),54.86  ( OK ),
Fri  Jun 06 11:30:00  CDT,18.07  ( OK ),1.50  ( OK ),1.50  ( OK ),72.26  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),56.98  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11921.09  ( OK ),55.30  ( OK ),
