TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Fri  Jun 06 11:45:00  CDT,18.34  ( OK ),1.50  ( OK ),1.50  ( OK ),72.05  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),57.06  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12104.66  ( OK ),55.49  ( OK ),
Fri  Jun 06 12:00:00  CDT,21.54  ( OK ),1.50  ( OK ),1.50  ( OK ),72.28  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),57.38  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12465.83  ( OK ),55.90  ( OK ),
Fri  Jun 06 12:15:00  CDT,21.48  ( OK ),1.48  ( OK ),1.50  ( OK ),72.17  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),57.22  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12790.72  ( OK ),56.55  ( OK ),
Fri  Jun 06 12:30:00  CDT,18.80  ( OK ),1.43  ( OK ),1.50  ( OK ),72.36  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),56.85  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14078.50  ( OK ),58.00  ( OK ),
Fri  Jun 06 12:45:00  CDT,21.67  ( OK ),1.48  ( OK ),1.50  ( OK ),72.64  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),57.24  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13666.47  ( OK ),57.56  ( OK ),
Fri  Jun 06 13:00:00  CDT,17.93  ( OK ),1.47  ( OK ),1.50  ( OK ),72.83  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),56.72  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13667.41  ( OK ),57.84  ( OK ),
Fri  Jun 06 13:15:00  CDT,20.81  ( OK ),1.53  ( OK ),1.50  ( OK ),72.59  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),57.13  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13016.89  ( OK ),56.92  ( OK ),
Fri  Jun 06 13:30:00  CDT,21.16  ( OK ),1.49  ( OK ),1.50  ( OK ),73.03  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),57.06  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13622.02  ( OK ),57.57  ( OK ),
Fri  Jun 06 13:45:00  CDT,17.96  ( OK ),1.49  ( OK ),1.50  ( OK ),72.82  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),56.74  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13416.81  ( OK ),57.51  ( OK ),
Fri  Jun 06 14:00:00  CDT,22.23  ( OK ),1.50  ( OK ),1.50  ( OK ),72.67  ( OK ),0.00  ( OK ),72.75  ( OK ),0.00  ( OK ),57.24  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13418.85  ( OK ),57.52  ( OK ),
Fri  Jun 06 14:15:00  CDT,17.94  ( OK ),1.51  ( OK ),1.50  ( OK ),72.90  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),56.69  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13628.51  ( OK ),57.68  ( OK ),
Fri  Jun 06 14:30:00  CDT,18.00  ( OK ),1.47  ( OK ),1.50  ( OK ),72.95  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),56.66  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14234.73  ( OK ),58.64  ( OK ),
Fri  Jun 06 14:45:00  CDT,21.70  ( OK ),1.50  ( OK ),1.50  ( OK ),73.02  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),57.15  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14177.97  ( OK ),58.75  ( OK ),
Fri  Jun 06 15:00:00  CDT,19.48  ( OK ),1.48  ( OK ),1.50  ( OK ),72.70  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),56.62  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14594.75  ( OK ),59.83  ( OK ),
Fri  Jun 06 15:15:00  CDT,18.42  ( OK ),1.50  ( OK ),1.50  ( OK ),72.68  ( OK ),0.00  ( OK ),72.27  ( OK ),0.00  ( OK ),56.63  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14359.92  ( OK ),59.86  ( OK ),
Fri  Jun 06 15:30:00  CDT,21.57  ( OK ),1.50  ( OK ),1.50  ( OK ),72.48  ( OK ),0.00  ( OK ),72.27  ( OK ),0.00  ( OK ),56.83  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14535.23  ( OK ),59.76  ( OK ),
Fri  Jun 06 15:45:00  CDT,23.42  ( OK ),1.52  ( OK ),1.50  ( OK ),72.53  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),57.26  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14003.84  ( OK ),59.58  ( OK ),
Fri  Jun 06 16:00:00  CDT,18.84  ( OK ),1.52  ( OK ),1.50  ( OK ),72.35  ( OK ),0.00  ( OK ),72.17  ( OK ),0.00  ( OK ),56.89  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13769.08  ( OK ),59.22  ( OK ),
Fri  Jun 06 16:15:00  CDT,17.99  ( OK ),1.52  ( OK ),1.50  ( OK ),72.16  ( OK ),0.00  ( OK ),72.15  ( OK ),0.00  ( OK ),56.68  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13629.43  ( OK ),58.85  ( OK ),
Fri  Jun 06 16:30:00  CDT,23.02  ( OK ),1.51  ( OK ),1.50  ( OK ),72.36  ( OK ),0.00  ( OK ),72.13  ( OK ),0.00  ( OK ),57.33  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13575.11  ( OK ),58.67  ( OK ),
Fri  Jun 06 16:45:00  CDT,17.81  ( OK ),1.52  ( OK ),1.50  ( OK ),72.50  ( OK ),0.00  ( OK ),72.11  ( OK ),0.00  ( OK ),56.77  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13268.65  ( OK ),58.15  ( OK ),
Fri  Jun 06 17:00:00  CDT,21.02  ( OK ),1.49  ( OK ),1.50  ( OK ),72.89  ( OK ),0.00  ( OK ),72.16  ( OK ),0.00  ( OK ),57.02  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13687.04  ( OK ),58.76  ( OK ),
Fri  Jun 06 17:15:00  CDT,21.44  ( OK ),1.49  ( OK ),1.50  ( OK ),72.67  ( OK ),0.00  ( OK ),72.16  ( OK ),0.00  ( OK ),57.13  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13752.99  ( OK ),59.05  ( OK ),
Fri  Jun 06 17:30:00  CDT,17.80  ( OK ),1.51  ( OK ),1.50  ( OK ),72.49  ( OK ),0.00  ( OK ),72.17  ( OK ),0.00  ( OK ),56.65  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13596.68  ( OK ),59.01  ( OK ),
Fri  Jun 06 17:45:00  CDT,23.25  ( OK ),1.51  ( OK ),1.50  ( OK ),72.37  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),57.36  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13581.73  ( OK ),58.97  ( OK ),
Fri  Jun 06 18:00:00  CDT,18.75  ( OK ),1.51  ( OK ),1.50  ( OK ),72.16  ( OK ),0.00  ( OK ),72.11  ( OK ),0.00  ( OK ),56.87  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13489.82  ( OK ),58.77  ( OK ),
Fri  Jun 06 18:15:00  CDT,19.85  ( OK ),1.51  ( OK ),1.50  ( OK ),71.93  ( OK ),0.00  ( OK ),72.08  ( OK ),0.00  ( OK ),57.02  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13289.43  ( OK ),58.29  ( OK ),
Fri  Jun 06 18:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),71.77  ( OK ),0.00  ( OK ),72.10  ( OK ),0.00  ( OK ),69.96  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13261.25  ( OK ),58.29  ( OK ),
Fri  Jun 06 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.52  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),69.90  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.13  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),69.58  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.89  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),69.54  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.87  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),69.49  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.90  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),69.51  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.85  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),69.51  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.57  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),69.56  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.27  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),69.55  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.96  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),69.57  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.63  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),69.61  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.57  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),69.99  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.49  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),70.02  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.37  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),69.99  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.30  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),69.85  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.28  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),69.80  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.21  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),69.78  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.18  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),69.82  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.09  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),69.81  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.97  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),69.80  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.86  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),69.80  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.71  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),69.80  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.40  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),69.76  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.23  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),69.73  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.15  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),69.71  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.12  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),69.70  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.90  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),69.62  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.58  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),69.57  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.44  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),69.53  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.49  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),69.49  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.50  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),69.47  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.42  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),69.45  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.34  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),69.42  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.29  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),69.39  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.35  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),69.36  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.33  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),69.33  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.27  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),69.32  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.16  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),69.29  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.12  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),69.23  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.00  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),69.22  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.86  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),69.15  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.72  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),69.12  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.72  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),69.08  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.61  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),69.05  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.51  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),68.99  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.43  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),68.95  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.45  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),68.90  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.39  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),68.87  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.42  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),68.85  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.57  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),68.83  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.72  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),68.83  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.88  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),68.85  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.02  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),68.88  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.17  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),68.98  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.27  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),69.06  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.42  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),69.29  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.51  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),69.43  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),69.58  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.72  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),69.68  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.79  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),69.89  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.86  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),70.03  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.92  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),70.09  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.99  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),70.21  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.06  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),70.26  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.11  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),70.33  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),70.45  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.20  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),70.38  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.23  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),70.08  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.26  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),70.18  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.28  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),70.24  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.33  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),70.18  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.34  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),70.25  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.38  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),70.25  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.41  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),70.33  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.45  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),70.35  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.50  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),70.42  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.51  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),70.51  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.56  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),70.60  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.58  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),70.46  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.64  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),70.67  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.68  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),70.62  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.71  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),70.73  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.73  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),70.75  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.74  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),70.77  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.75  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),70.73  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.75  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),70.75  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.78  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),70.77  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.79  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),70.78  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.81  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),70.75  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.81  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),70.75  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.82  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),70.74  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.83  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),70.74  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.88  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),70.69  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.90  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),70.64  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.95  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),70.57  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.97  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),70.55  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.98  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),70.48  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.98  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),70.43  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.96  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),70.43  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),70.39  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.90  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),70.39  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.87  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),70.38  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),70.30  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.82  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),70.23  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.80  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),70.20  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),70.17  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.76  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),70.18  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.74  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),70.14  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.72  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),70.12  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.71  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),70.09  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.71  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),70.08  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.69  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),70.06  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.71  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),70.01  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.96  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),70.03  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.49  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),70.06  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.95  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),70.10  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.27  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),70.14  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.39  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),70.19  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.37  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),70.18  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.32  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),70.22  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.28  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),70.26  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.23  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),70.30  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.19  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),70.33  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.13  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),70.36  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),70.39  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.72  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),70.39  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.22  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),70.35  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),70.30  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.75  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),70.22  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.29  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),70.15  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.89  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),70.10  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.67  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),70.08  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.49  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),70.02  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.16  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),69.87  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.95  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),69.78  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.87  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),69.63  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.62  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),69.47  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.56  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),69.32  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.44  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),69.26  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.43  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),69.12  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.36  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),69.02  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.49  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),68.91  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.40  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),68.80  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.32  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),68.70  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.39  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),68.59  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.40  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),68.50  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.44  ( OK ),0.00  ( OK ),74.44  ( OK ),0.00  ( OK ),68.44  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.39  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),68.33  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.37  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),68.26  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.32  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),68.21  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.45  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),68.18  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.58  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),68.14  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.66  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),68.10  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.83  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),68.10  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.02  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),68.11  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.13  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),68.08  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.24  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),68.12  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.21  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),68.09  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.26  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),68.11  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.42  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),68.14  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.48  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),68.16  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.54  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),68.19  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.42  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),68.19  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.36  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),68.22  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.38  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),68.24  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.51  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),68.23  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.66  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),68.29  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.71  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),68.29  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.82  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),68.32  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.97  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),68.41  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.05  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),68.44  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.15  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),68.44  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.26  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),68.59  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.33  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),68.60  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.42  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),68.70  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.46  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),68.63  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.53  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),68.75  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.65  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),68.81  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.73  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),68.89  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.74  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),68.89  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.66  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),68.90  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.61  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),68.94  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.49  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),68.91  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.35  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),68.91  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.26  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),68.91  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.03  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),68.85  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.85  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),68.82  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.68  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),68.79  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.39  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),68.74  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.12  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),68.65  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.11  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),68.62  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.24  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),68.53  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.18  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),68.49  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.30  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),68.48  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.40  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),68.43  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.43  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),68.39  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.49  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),68.38  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.56  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),68.36  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),68.34  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.71  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),68.33  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.70  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),68.32  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.68  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),68.32  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
