TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Sun  Jun 08 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.65  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),68.27  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.63  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),68.27  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.61  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),68.28  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.58  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),68.27  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.59  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),68.26  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.64  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),68.24  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.60  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),68.24  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.57  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),68.22  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.57  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),68.22  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.56  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),68.21  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.55  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),68.20  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.55  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),68.20  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.52  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),68.20  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.49  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),68.19  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.34  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),68.19  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.32  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),68.19  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.22  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),68.17  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.14  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),68.14  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.11  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),68.12  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.05  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),68.10  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.03  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),68.08  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.97  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),68.06  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.88  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),68.04  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.81  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),68.02  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.74  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),67.99  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.64  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),67.96  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.57  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),67.92  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.56  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),67.90  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.48  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),67.86  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.42  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),67.83  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.35  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),67.80  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.31  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),67.77  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.22  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),67.74  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.82  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),67.50  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.68  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),67.35  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.61  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),67.26  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.64  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),67.18  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 06:15:00  CDT,0.00  ( OK ),0.74  ( OK ),1.50  ( OK ),55.33  ( OK ),72.04  ( OK ),74.32  ( OK ),0.00  ( OK ),58.09  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),30208.34  ( OK ),89.20  ( OK ),
Mon  Jun 09 06:30:00  CDT,0.00  ( OK ),1.09  ( OK ),1.50  ( OK ),55.46  ( OK ),77.35  ( OK ),74.48  ( OK ),0.00  ( OK ),58.49  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),32555.43  ( OK ),99.99  ( OK ),
Mon  Jun 09 06:45:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),55.62  ( OK ),83.31  ( OK ),74.50  ( OK ),0.00  ( OK ),58.64  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31452.20  ( OK ),99.99  ( OK ),
Mon  Jun 09 07:00:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),56.13  ( OK ),97.02  ( OK ),74.61  ( OK ),0.00  ( OK ),59.11  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29727.67  ( OK ),95.95  ( OK ),
Mon  Jun 09 07:15:00  CDT,100.00  ( OK ),1.66  ( OK ),1.50  ( OK ),56.75  ( OK ),100.00  ( OK ),74.75  ( OK ),0.00  ( OK ),59.62  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),27433.04  ( OK ),90.89  ( OK ),
Mon  Jun 09 07:30:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),58.07  ( OK ),100.00  ( OK ),74.94  ( OK ),0.00  ( OK ),60.73  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),27328.70  ( OK ),89.81  ( OK ),
Mon  Jun 09 07:45:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),58.62  ( OK ),100.00  ( OK ),75.03  ( OK ),0.00  ( OK ),61.29  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),27356.48  ( OK ),89.44  ( OK ),
Mon  Jun 09 08:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),59.62  ( OK ),100.00  ( OK ),75.19  ( OK ),0.00  ( OK ),62.44  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),27630.92  ( OK ),89.81  ( OK ),
Mon  Jun 09 08:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),60.77  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),63.55  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),28104.12  ( OK ),90.56  ( OK ),
Mon  Jun 09 08:30:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),62.08  ( OK ),100.00  ( OK ),75.52  ( OK ),0.00  ( OK ),64.81  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29299.92  ( OK ),92.86  ( OK ),
Mon  Jun 09 08:45:00  CDT,71.69  ( OK ),1.45  ( OK ),1.50  ( OK ),63.04  ( OK ),100.00  ( OK ),75.72  ( OK ),0.00  ( OK ),54.16  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),30249.84  ( OK ),95.47  ( OK ),
Mon  Jun 09 09:00:00  CDT,25.81  ( OK ),1.72  ( OK ),1.50  ( OK ),64.27  ( OK ),100.00  ( OK ),75.48  ( OK ),0.00  ( OK ),55.51  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),24787.69  ( OK ),85.17  ( OK ),
Mon  Jun 09 09:15:00  CDT,27.22  ( OK ),1.57  ( OK ),1.50  ( OK ),65.20  ( OK ),100.00  ( OK ),75.19  ( OK ),0.00  ( OK ),57.22  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),23846.85  ( OK ),81.68  ( OK ),
Mon  Jun 09 09:30:00  CDT,26.95  ( OK ),1.56  ( OK ),1.50  ( OK ),65.91  ( OK ),100.00  ( OK ),75.04  ( OK ),0.00  ( OK ),57.08  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),23208.70  ( OK ),79.64  ( OK ),
Mon  Jun 09 09:45:00  CDT,23.40  ( OK ),1.56  ( OK ),1.50  ( OK ),67.27  ( OK ),100.00  ( OK ),75.03  ( OK ),0.00  ( OK ),56.93  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),22337.63  ( OK ),77.88  ( OK ),
Mon  Jun 09 10:00:00  CDT,27.58  ( OK ),1.53  ( OK ),1.50  ( OK ),68.43  ( OK ),100.00  ( OK ),74.99  ( OK ),0.00  ( OK ),56.94  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),22025.25  ( OK ),76.89  ( OK ),
Mon  Jun 09 10:15:00  CDT,31.80  ( OK ),1.49  ( OK ),1.50  ( OK ),68.67  ( OK ),100.00  ( OK ),75.01  ( OK ),0.00  ( OK ),57.32  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),21778.00  ( OK ),76.44  ( OK ),
Mon  Jun 09 10:30:00  CDT,31.85  ( OK ),1.51  ( OK ),1.50  ( OK ),69.64  ( OK ),100.00  ( OK ),74.95  ( OK ),0.00  ( OK ),57.05  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),21595.96  ( OK ),75.87  ( OK ),
Mon  Jun 09 10:45:00  CDT,29.52  ( OK ),1.54  ( OK ),1.50  ( OK ),69.70  ( OK ),100.00  ( OK ),75.03  ( OK ),0.00  ( OK ),56.70  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20873.60  ( OK ),74.84  ( OK ),
Mon  Jun 09 11:00:00  CDT,33.51  ( OK ),1.52  ( OK ),1.50  ( OK ),71.21  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),56.98  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20574.71  ( OK ),73.75  ( OK ),
Mon  Jun 09 11:15:00  CDT,27.23  ( OK ),1.54  ( OK ),1.50  ( OK ),71.14  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),56.98  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19833.93  ( OK ),72.47  ( OK ),
Mon  Jun 09 11:30:00  CDT,25.72  ( OK ),1.52  ( OK ),1.50  ( OK ),71.30  ( OK ),0.00  ( OK ),72.58  ( OK ),0.00  ( OK ),56.94  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19121.86  ( OK ),71.29  ( OK ),
Mon  Jun 09 11:45:00  CDT,29.89  ( OK ),1.52  ( OK ),1.50  ( OK ),71.69  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),57.04  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19018.73  ( OK ),70.76  ( OK ),
Mon  Jun 09 12:00:00  CDT,30.50  ( OK ),1.52  ( OK ),1.50  ( OK ),71.89  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),57.10  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18572.90  ( OK ),69.62  ( OK ),
Mon  Jun 09 12:15:00  CDT,26.69  ( OK ),1.53  ( OK ),1.50  ( OK ),72.23  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),56.78  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18338.55  ( OK ),68.83  ( OK ),
Mon  Jun 09 12:30:00  CDT,28.14  ( OK ),1.50  ( OK ),1.50  ( OK ),72.43  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),56.92  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18222.42  ( OK ),68.61  ( OK ),
Mon  Jun 09 12:45:00  CDT,27.88  ( OK ),1.44  ( OK ),1.50  ( OK ),72.71  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),57.12  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18799.25  ( OK ),69.72  ( OK ),
Mon  Jun 09 13:00:00  CDT,31.98  ( OK ),1.45  ( OK ),1.50  ( OK ),72.59  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),57.26  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19352.59  ( OK ),70.42  ( OK ),
Mon  Jun 09 13:15:00  CDT,29.13  ( OK ),1.46  ( OK ),1.50  ( OK ),72.46  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),57.07  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19962.27  ( OK ),71.86  ( OK ),
Mon  Jun 09 13:30:00  CDT,32.33  ( OK ),1.45  ( OK ),1.50  ( OK ),72.76  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),56.85  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20772.69  ( OK ),74.01  ( OK ),
Mon  Jun 09 13:45:00  CDT,28.64  ( OK ),1.52  ( OK ),1.50  ( OK ),72.66  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),56.82  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20149.76  ( OK ),73.46  ( OK ),
Mon  Jun 09 14:00:00  CDT,26.80  ( OK ),1.54  ( OK ),1.50  ( OK ),72.51  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),56.86  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19524.18  ( OK ),72.10  ( OK ),
Mon  Jun 09 14:15:00  CDT,26.99  ( OK ),1.52  ( OK ),1.50  ( OK ),72.22  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),56.76  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19389.58  ( OK ),71.25  ( OK ),
Mon  Jun 09 14:30:00  CDT,30.20  ( OK ),1.55  ( OK ),1.50  ( OK ),72.48  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),57.11  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18950.37  ( OK ),70.62  ( OK ),
Mon  Jun 09 14:45:00  CDT,30.96  ( OK ),1.52  ( OK ),1.50  ( OK ),72.34  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),57.04  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18687.04  ( OK ),69.78  ( OK ),
Mon  Jun 09 15:00:00  CDT,27.56  ( OK ),1.45  ( OK ),1.50  ( OK ),72.45  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),56.88  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19169.29  ( OK ),70.29  ( OK ),
Mon  Jun 09 15:15:00  CDT,23.92  ( OK ),1.55  ( OK ),1.50  ( OK ),72.25  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),56.86  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17463.53  ( OK ),67.74  ( OK ),
Mon  Jun 09 15:30:00  CDT,26.73  ( OK ),1.53  ( OK ),1.50  ( OK ),72.22  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),57.11  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17593.03  ( OK ),67.08  ( OK ),
Mon  Jun 09 15:45:00  CDT,29.97  ( OK ),1.49  ( OK ),1.50  ( OK ),72.39  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),57.22  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17553.30  ( OK ),67.39  ( OK ),
Mon  Jun 09 16:00:00  CDT,23.37  ( OK ),1.53  ( OK ),1.50  ( OK ),72.12  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),56.82  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17057.91  ( OK ),66.42  ( OK ),
Mon  Jun 09 16:15:00  CDT,24.18  ( OK ),1.49  ( OK ),1.50  ( OK ),71.95  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),57.00  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17272.56  ( OK ),66.64  ( OK ),
Mon  Jun 09 16:30:00  CDT,23.60  ( OK ),1.52  ( OK ),1.50  ( OK ),71.51  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),56.99  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16922.60  ( OK ),66.00  ( OK ),
Mon  Jun 09 16:45:00  CDT,25.32  ( OK ),1.50  ( OK ),1.50  ( OK ),71.66  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),57.17  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16934.19  ( OK ),65.59  ( OK ),
Mon  Jun 09 17:00:00  CDT,26.87  ( OK ),1.51  ( OK ),1.50  ( OK ),71.52  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),57.02  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16675.96  ( OK ),65.34  ( OK ),
Mon  Jun 09 17:15:00  CDT,24.48  ( OK ),1.51  ( OK ),1.50  ( OK ),71.23  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),56.91  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16371.67  ( OK ),64.65  ( OK ),
Mon  Jun 09 17:30:00  CDT,22.72  ( OK ),1.52  ( OK ),1.50  ( OK ),71.32  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),56.99  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15942.02  ( OK ),64.01  ( OK ),
Mon  Jun 09 17:45:00  CDT,21.40  ( OK ),1.51  ( OK ),1.50  ( OK ),71.21  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),56.92  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15860.72  ( OK ),63.47  ( OK ),
Mon  Jun 09 18:00:00  CDT,24.84  ( OK ),1.48  ( OK ),1.50  ( OK ),71.17  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),57.13  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15810.75  ( OK ),63.66  ( OK ),
Mon  Jun 09 18:15:00  CDT,22.46  ( OK ),1.50  ( OK ),1.50  ( OK ),71.05  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),56.81  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15974.89  ( OK ),63.82  ( OK ),
Mon  Jun 09 18:30:00  CDT,20.16  ( OK ),1.52  ( OK ),1.50  ( OK ),70.87  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),56.85  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15353.52  ( OK ),62.84  ( OK ),
Mon  Jun 09 18:45:00  CDT,26.82  ( OK ),1.52  ( OK ),1.50  ( OK ),70.77  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),57.27  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15163.11  ( OK ),62.22  ( OK ),
Mon  Jun 09 19:00:00  CDT,19.67  ( OK ),1.52  ( OK ),1.50  ( OK ),70.67  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),56.82  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15067.36  ( OK ),61.90  ( OK ),
Mon  Jun 09 19:15:00  CDT,23.92  ( OK ),1.49  ( OK ),1.50  ( OK ),70.38  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),57.16  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15174.08  ( OK ),61.84  ( OK ),
Mon  Jun 09 19:30:00  CDT,22.35  ( OK ),1.51  ( OK ),1.50  ( OK ),70.37  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),56.88  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14888.51  ( OK ),61.60  ( OK ),
Mon  Jun 09 19:45:00  CDT,19.14  ( OK ),1.51  ( OK ),1.50  ( OK ),70.20  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),56.87  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14648.94  ( OK ),61.17  ( OK ),
Mon  Jun 09 20:00:00  CDT,19.08  ( OK ),1.53  ( OK ),1.50  ( OK ),70.11  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),56.89  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13779.53  ( OK ),59.70  ( OK ),
Mon  Jun 09 20:15:00  CDT,18.57  ( OK ),1.54  ( OK ),1.50  ( OK ),70.03  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),56.95  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13148.57  ( OK ),58.29  ( OK ),
Mon  Jun 09 20:30:00  CDT,17.47  ( OK ),1.55  ( OK ),1.50  ( OK ),69.89  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),56.91  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12377.46  ( OK ),56.49  ( OK ),
Mon  Jun 09 20:45:00  CDT,16.09  ( OK ),1.50  ( OK ),1.50  ( OK ),69.51  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),56.92  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12016.39  ( OK ),56.11  ( OK ),
Mon  Jun 09 21:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),68.81  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),64.71  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11739.16  ( OK ),55.02  ( OK ),
Mon  Jun 09 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.15  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),65.06  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),65.72  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),66.40  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.36  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),66.41  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.75  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),66.34  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.45  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),66.22  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.32  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),66.05  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.29  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),65.88  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.25  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),65.71  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.15  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),65.54  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.02  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),65.44  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.97  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),65.37  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.94  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),65.30  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.94  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),65.25  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.91  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),65.25  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.87  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),65.30  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.87  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),65.32  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.81  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),65.32  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.88  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),65.36  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.90  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),65.38  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.95  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),65.42  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.94  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),65.47  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.89  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),65.56  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.82  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),65.59  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.83  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),65.63  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.89  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),65.70  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.96  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),65.75  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.98  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),65.83  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.02  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),65.91  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.05  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),65.95  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.09  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),66.04  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.13  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),66.09  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.14  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),66.02  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.04  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),65.94  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.89  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),65.83  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.85  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),65.82  ( OK ),57.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 06:15:00  CDT,100.00  ( OK ),0.76  ( OK ),1.50  ( OK ),60.10  ( OK ),100.00  ( OK ),73.95  ( OK ),0.00  ( OK ),62.68  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29299.23  ( OK ),88.49  ( OK ),
Tue  Jun 10 06:30:00  CDT,100.00  ( OK ),1.07  ( OK ),1.50  ( OK ),59.91  ( OK ),100.00  ( OK ),74.18  ( OK ),0.00  ( OK ),63.08  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),32106.43  ( OK ),99.99  ( OK ),
Tue  Jun 10 06:45:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),59.86  ( OK ),100.00  ( OK ),74.33  ( OK ),0.00  ( OK ),63.09  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),30609.17  ( OK ),99.63  ( OK ),
Tue  Jun 10 07:00:00  CDT,100.00  ( OK ),1.66  ( OK ),1.50  ( OK ),60.00  ( OK ),100.00  ( OK ),74.41  ( OK ),0.00  ( OK ),62.96  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),28173.57  ( OK ),93.95  ( OK ),
Tue  Jun 10 07:15:00  CDT,100.00  ( OK ),1.62  ( OK ),1.50  ( OK ),59.92  ( OK ),100.00  ( OK ),74.53  ( OK ),0.00  ( OK ),62.75  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),26045.06  ( OK ),88.53  ( OK ),
Tue  Jun 10 07:30:00  CDT,100.00  ( OK ),1.63  ( OK ),1.50  ( OK ),60.01  ( OK ),100.00  ( OK ),74.63  ( OK ),0.00  ( OK ),62.57  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),24142.04  ( OK ),83.59  ( OK ),
Tue  Jun 10 07:45:00  CDT,100.00  ( OK ),1.63  ( OK ),1.50  ( OK ),59.69  ( OK ),100.00  ( OK ),74.79  ( OK ),0.00  ( OK ),62.25  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),21725.75  ( OK ),77.86  ( OK ),
Tue  Jun 10 08:00:00  CDT,100.00  ( OK ),1.63  ( OK ),1.50  ( OK ),59.38  ( OK ),100.00  ( OK ),74.89  ( OK ),0.00  ( OK ),61.80  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19549.02  ( OK ),73.43  ( OK ),
Tue  Jun 10 08:15:00  CDT,100.00  ( OK ),1.58  ( OK ),1.50  ( OK ),59.32  ( OK ),100.00  ( OK ),75.01  ( OK ),0.00  ( OK ),61.59  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17989.96  ( OK ),69.72  ( OK ),
Tue  Jun 10 08:30:00  CDT,100.00  ( OK ),1.57  ( OK ),1.50  ( OK ),59.19  ( OK ),100.00  ( OK ),74.95  ( OK ),0.00  ( OK ),61.45  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16812.04  ( OK ),67.38  ( OK ),
Tue  Jun 10 08:45:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),59.73  ( OK ),100.00  ( OK ),74.99  ( OK ),0.00  ( OK ),61.92  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15858.08  ( OK ),66.06  ( OK ),
Tue  Jun 10 09:00:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),59.81  ( OK ),100.00  ( OK ),75.02  ( OK ),0.00  ( OK ),62.01  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15311.66  ( OK ),64.86  ( OK ),
Tue  Jun 10 09:15:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),60.30  ( OK ),100.00  ( OK ),75.10  ( OK ),0.00  ( OK ),62.36  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15078.65  ( OK ),64.08  ( OK ),
Tue  Jun 10 09:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),60.65  ( OK ),100.00  ( OK ),75.16  ( OK ),0.00  ( OK ),62.86  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14792.77  ( OK ),63.53  ( OK ),
Tue  Jun 10 09:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.50  ( OK ),100.00  ( OK ),75.22  ( OK ),0.00  ( OK ),62.74  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14871.90  ( OK ),63.56  ( OK ),
Tue  Jun 10 10:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),61.03  ( OK ),100.00  ( OK ),75.28  ( OK ),0.00  ( OK ),63.25  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14914.20  ( OK ),63.69  ( OK ),
Tue  Jun 10 10:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),61.89  ( OK ),100.00  ( OK ),75.33  ( OK ),0.00  ( OK ),63.72  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15096.31  ( OK ),64.05  ( OK ),
Tue  Jun 10 10:30:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),62.36  ( OK ),100.00  ( OK ),75.34  ( OK ),0.00  ( OK ),64.39  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15522.54  ( OK ),64.90  ( OK ),
Tue  Jun 10 10:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),63.76  ( OK ),100.00  ( OK ),75.38  ( OK ),0.00  ( OK ),65.49  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16057.69  ( OK ),65.64  ( OK ),
Tue  Jun 10 11:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),63.34  ( OK ),100.00  ( OK ),75.49  ( OK ),0.00  ( OK ),65.34  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16373.83  ( OK ),66.48  ( OK ),
Tue  Jun 10 11:15:00  CDT,23.42  ( OK ),1.60  ( OK ),1.50  ( OK ),63.87  ( OK ),100.00  ( OK ),75.45  ( OK ),0.00  ( OK ),53.98  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13840.99  ( OK ),63.35  ( OK ),
Tue  Jun 10 11:30:00  CDT,17.44  ( OK ),1.56  ( OK ),1.50  ( OK ),64.87  ( OK ),100.00  ( OK ),75.18  ( OK ),0.00  ( OK ),56.55  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13033.91  ( OK ),60.45  ( OK ),
Tue  Jun 10 11:45:00  CDT,22.17  ( OK ),1.52  ( OK ),1.50  ( OK ),65.60  ( OK ),100.00  ( OK ),75.10  ( OK ),0.00  ( OK ),57.26  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12800.56  ( OK ),59.56  ( OK ),
Tue  Jun 10 12:00:00  CDT,21.90  ( OK ),1.52  ( OK ),1.50  ( OK ),65.71  ( OK ),100.00  ( OK ),75.09  ( OK ),0.00  ( OK ),57.03  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13221.84  ( OK ),59.72  ( OK ),
Tue  Jun 10 12:15:00  CDT,24.94  ( OK ),1.52  ( OK ),1.50  ( OK ),66.42  ( OK ),100.00  ( OK ),75.11  ( OK ),0.00  ( OK ),57.24  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12760.01  ( OK ),58.94  ( OK ),
Tue  Jun 10 12:30:00  CDT,23.63  ( OK ),1.52  ( OK ),1.50  ( OK ),66.69  ( OK ),100.00  ( OK ),75.11  ( OK ),0.00  ( OK ),57.14  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12699.52  ( OK ),57.95  ( OK ),
Tue  Jun 10 12:45:00  CDT,20.43  ( OK ),1.51  ( OK ),1.50  ( OK ),67.11  ( OK ),100.00  ( OK ),75.10  ( OK ),0.00  ( OK ),56.67  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12496.26  ( OK ),57.36  ( OK ),
Tue  Jun 10 13:00:00  CDT,21.35  ( OK ),1.51  ( OK ),1.50  ( OK ),66.96  ( OK ),100.00  ( OK ),75.12  ( OK ),0.00  ( OK ),56.89  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12454.12  ( OK ),56.88  ( OK ),
Tue  Jun 10 13:15:00  CDT,25.32  ( OK ),1.46  ( OK ),1.50  ( OK ),66.81  ( OK ),100.00  ( OK ),75.15  ( OK ),0.00  ( OK ),57.19  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13030.30  ( OK ),57.72  ( OK ),
Tue  Jun 10 13:30:00  CDT,21.17  ( OK ),1.49  ( OK ),1.50  ( OK ),65.52  ( OK ),100.00  ( OK ),75.13  ( OK ),0.00  ( OK ),57.04  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12922.40  ( OK ),57.52  ( OK ),
Tue  Jun 10 13:45:00  CDT,19.93  ( OK ),1.50  ( OK ),1.50  ( OK ),65.27  ( OK ),100.00  ( OK ),75.10  ( OK ),0.00  ( OK ),56.46  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13116.96  ( OK ),57.61  ( OK ),
Tue  Jun 10 14:00:00  CDT,19.11  ( OK ),1.50  ( OK ),1.50  ( OK ),65.24  ( OK ),100.00  ( OK ),75.02  ( OK ),0.00  ( OK ),56.48  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13006.31  ( OK ),57.69  ( OK ),
Tue  Jun 10 14:15:00  CDT,25.23  ( OK ),1.51  ( OK ),1.50  ( OK ),65.82  ( OK ),100.00  ( OK ),74.86  ( OK ),0.00  ( OK ),57.17  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12828.69  ( OK ),56.77  ( OK ),
Tue  Jun 10 14:30:00  CDT,19.84  ( OK ),1.53  ( OK ),1.50  ( OK ),64.70  ( OK ),100.00  ( OK ),74.86  ( OK ),0.00  ( OK ),56.81  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12589.16  ( OK ),56.09  ( OK ),
Tue  Jun 10 14:45:00  CDT,22.93  ( OK ),1.51  ( OK ),1.50  ( OK ),64.14  ( OK ),100.00  ( OK ),74.89  ( OK ),0.00  ( OK ),57.17  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12400.90  ( OK ),55.77  ( OK ),
Tue  Jun 10 15:00:00  CDT,25.84  ( OK ),1.52  ( OK ),1.50  ( OK ),63.54  ( OK ),100.00  ( OK ),74.86  ( OK ),0.00  ( OK ),57.08  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11884.38  ( OK ),54.94  ( OK ),
Tue  Jun 10 15:15:00  CDT,19.51  ( OK ),1.53  ( OK ),1.50  ( OK ),62.99  ( OK ),100.00  ( OK ),74.86  ( OK ),0.00  ( OK ),56.70  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11447.82  ( OK ),54.16  ( OK ),
Tue  Jun 10 15:30:00  CDT,22.20  ( OK ),1.52  ( OK ),1.50  ( OK ),62.64  ( OK ),100.00  ( OK ),74.82  ( OK ),0.00  ( OK ),57.18  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11178.35  ( OK ),53.36  ( OK ),
Tue  Jun 10 15:45:00  CDT,20.55  ( OK ),1.51  ( OK ),1.50  ( OK ),61.77  ( OK ),100.00  ( OK ),74.85  ( OK ),0.00  ( OK ),56.95  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10816.07  ( OK ),52.88  ( OK ),
Tue  Jun 10 16:00:00  CDT,20.02  ( OK ),1.53  ( OK ),1.50  ( OK ),61.90  ( OK ),100.00  ( OK ),74.81  ( OK ),0.00  ( OK ),56.97  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10546.25  ( OK ),52.11  ( OK ),
Tue  Jun 10 16:15:00  CDT,18.41  ( OK ),1.53  ( OK ),1.50  ( OK ),61.52  ( OK ),100.00  ( OK ),74.79  ( OK ),0.00  ( OK ),56.78  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10334.16  ( OK ),51.63  ( OK ),
Tue  Jun 10 16:30:00  CDT,16.26  ( OK ),1.48  ( OK ),1.50  ( OK ),61.28  ( OK ),100.00  ( OK ),74.81  ( OK ),0.00  ( OK ),56.93  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9515.00  ( OK ),51.62  ( OK ),
Tue  Jun 10 16:45:00  CDT,15.65  ( OK ),1.52  ( OK ),1.50  ( OK ),61.11  ( OK ),100.00  ( OK ),74.89  ( OK ),0.00  ( OK ),56.94  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9179.86  ( OK ),49.70  ( OK ),
Tue  Jun 10 17:00:00  CDT,15.27  ( OK ),1.51  ( OK ),1.50  ( OK ),60.75  ( OK ),100.00  ( OK ),74.94  ( OK ),0.00  ( OK ),56.91  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9041.60  ( OK ),49.70  ( OK ),
Tue  Jun 10 17:15:00  CDT,13.29  ( OK ),1.53  ( OK ),1.50  ( OK ),60.03  ( OK ),100.00  ( OK ),74.95  ( OK ),0.00  ( OK ),56.96  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8718.16  ( OK ),48.45  ( OK ),
Tue  Jun 10 17:30:00  CDT,11.59  ( OK ),1.52  ( OK ),1.50  ( OK ),59.41  ( OK ),100.00  ( OK ),74.90  ( OK ),0.00  ( OK ),56.92  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8770.33  ( OK ),47.92  ( OK ),
Tue  Jun 10 17:45:00  CDT,11.13  ( OK ),1.51  ( OK ),1.50  ( OK ),59.24  ( OK ),100.00  ( OK ),74.93  ( OK ),0.00  ( OK ),56.94  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8518.08  ( OK ),47.69  ( OK ),
Tue  Jun 10 18:00:00  CDT,12.51  ( OK ),1.50  ( OK ),1.50  ( OK ),58.86  ( OK ),100.00  ( OK ),74.94  ( OK ),0.00  ( OK ),57.07  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8393.81  ( OK ),47.28  ( OK ),
Tue  Jun 10 18:15:00  CDT,58.33  ( OK ),1.49  ( OK ),1.50  ( OK ),58.67  ( OK ),100.00  ( OK ),74.90  ( OK ),0.00  ( OK ),59.24  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8385.62  ( OK ),47.97  ( OK ),
Tue  Jun 10 18:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),58.38  ( OK ),100.00  ( OK ),74.92  ( OK ),0.00  ( OK ),59.02  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9452.65  ( OK ),48.24  ( OK ),
Tue  Jun 10 18:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),58.17  ( OK ),100.00  ( OK ),74.88  ( OK ),0.00  ( OK ),58.83  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9549.82  ( OK ),48.39  ( OK ),
Tue  Jun 10 19:00:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),58.08  ( OK ),100.00  ( OK ),74.82  ( OK ),0.00  ( OK ),58.75  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9956.35  ( OK ),49.17  ( OK ),
Tue  Jun 10 19:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.99  ( OK ),100.00  ( OK ),74.79  ( OK ),0.00  ( OK ),58.75  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10103.17  ( OK ),49.44  ( OK ),
Tue  Jun 10 19:30:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),57.71  ( OK ),100.00  ( OK ),74.75  ( OK ),0.00  ( OK ),58.52  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8937.31  ( OK ),48.22  ( OK ),
Tue  Jun 10 19:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),57.60  ( OK ),100.00  ( OK ),74.78  ( OK ),0.00  ( OK ),58.37  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9699.31  ( OK ),48.72  ( OK ),
Tue  Jun 10 20:00:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),57.52  ( OK ),100.00  ( OK ),74.77  ( OK ),0.00  ( OK ),58.35  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8631.14  ( OK ),47.72  ( OK ),
Tue  Jun 10 20:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),57.82  ( OK ),100.00  ( OK ),74.74  ( OK ),0.00  ( OK ),58.51  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8390.67  ( OK ),46.96  ( OK ),
Tue  Jun 10 20:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.61  ( OK ),100.00  ( OK ),74.70  ( OK ),0.00  ( OK ),58.46  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8357.36  ( OK ),46.65  ( OK ),
Tue  Jun 10 20:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),57.43  ( OK ),100.00  ( OK ),74.65  ( OK ),0.00  ( OK ),58.28  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8207.57  ( OK ),46.40  ( OK ),
Tue  Jun 10 21:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),57.42  ( OK ),100.00  ( OK ),74.65  ( OK ),0.00  ( OK ),58.28  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8502.73  ( OK ),46.86  ( OK ),
Tue  Jun 10 21:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),57.60  ( OK ),100.00  ( OK ),74.61  ( OK ),0.00  ( OK ),58.51  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7598.69  ( OK ),46.26  ( OK ),
Tue  Jun 10 21:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),57.84  ( OK ),100.00  ( OK ),74.62  ( OK ),0.00  ( OK ),58.67  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8097.18  ( OK ),46.35  ( OK ),
Tue  Jun 10 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.15  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),60.19  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.81  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),61.45  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.28  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),62.36  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.75  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),62.64  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.11  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),63.10  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.42  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),63.62  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.74  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),63.20  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.99  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),63.24  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.13  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),63.82  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.29  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),63.98  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.45  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),64.18  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.56  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),64.33  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.67  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),64.44  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.81  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),64.57  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.91  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),64.68  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.97  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),64.71  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.03  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),64.81  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.07  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),64.84  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.13  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),64.94  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.15  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),65.00  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.16  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),65.04  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.20  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),65.06  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.22  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),65.11  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.28  ( OK ),0.00  ( OK ),73.90  ( OK ),0.00  ( OK ),65.22  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.36  ( OK ),0.00  ( OK ),73.90  ( OK ),0.00  ( OK ),65.25  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.46  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),65.33  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.56  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),65.41  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.60  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),65.46  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.64  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),65.52  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.65  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),65.57  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.29  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),65.34  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
