TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Wed  Jun 11 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.18  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),65.22  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.14  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),65.19  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.08  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),65.14  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 06:15:00  CDT,84.35  ( OK ),0.97  ( OK ),1.50  ( OK ),60.05  ( OK ),100.00  ( OK ),73.49  ( OK ),0.00  ( OK ),61.57  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),25024.87  ( OK ),79.69  ( OK ),
Wed  Jun 11 06:30:00  CDT,100.00  ( OK ),1.41  ( OK ),1.50  ( OK ),59.89  ( OK ),100.00  ( OK ),73.71  ( OK ),0.00  ( OK ),61.88  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),25551.80  ( OK ),85.40  ( OK ),
Wed  Jun 11 06:45:00  CDT,100.00  ( OK ),1.63  ( OK ),1.50  ( OK ),59.39  ( OK ),100.00  ( OK ),73.86  ( OK ),0.00  ( OK ),61.41  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),23495.50  ( OK ),81.02  ( OK ),
Wed  Jun 11 07:00:00  CDT,100.00  ( OK ),1.69  ( OK ),1.50  ( OK ),59.13  ( OK ),100.00  ( OK ),74.02  ( OK ),0.00  ( OK ),61.07  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20514.67  ( OK ),73.93  ( OK ),
Wed  Jun 11 07:15:00  CDT,100.00  ( OK ),1.64  ( OK ),1.50  ( OK ),58.97  ( OK ),100.00  ( OK ),74.10  ( OK ),0.00  ( OK ),60.82  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19223.42  ( OK ),69.92  ( OK ),
Wed  Jun 11 07:30:00  CDT,100.00  ( OK ),1.63  ( OK ),1.50  ( OK ),58.90  ( OK ),100.00  ( OK ),74.23  ( OK ),0.00  ( OK ),60.60  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17109.21  ( OK ),64.79  ( OK ),
Wed  Jun 11 07:45:00  CDT,100.00  ( OK ),1.61  ( OK ),1.50  ( OK ),58.56  ( OK ),100.00  ( OK ),74.23  ( OK ),0.00  ( OK ),60.21  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15490.60  ( OK ),60.73  ( OK ),
Wed  Jun 11 08:00:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),58.48  ( OK ),100.00  ( OK ),74.41  ( OK ),0.00  ( OK ),60.15  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14674.61  ( OK ),58.33  ( OK ),
Wed  Jun 11 08:15:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),58.65  ( OK ),100.00  ( OK ),74.49  ( OK ),0.00  ( OK ),60.20  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13803.70  ( OK ),56.73  ( OK ),
Wed  Jun 11 08:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),58.29  ( OK ),100.00  ( OK ),74.58  ( OK ),0.00  ( OK ),60.15  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13612.57  ( OK ),55.78  ( OK ),
Wed  Jun 11 08:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),58.66  ( OK ),100.00  ( OK ),74.65  ( OK ),0.00  ( OK ),60.22  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13767.72  ( OK ),55.75  ( OK ),
Wed  Jun 11 09:00:00  CDT,100.00  ( OK ),1.56  ( OK ),1.50  ( OK ),58.33  ( OK ),100.00  ( OK ),74.67  ( OK ),0.00  ( OK ),60.20  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12811.51  ( OK ),54.49  ( OK ),
Wed  Jun 11 09:15:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),58.40  ( OK ),100.00  ( OK ),74.73  ( OK ),0.00  ( OK ),60.08  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12054.46  ( OK ),52.83  ( OK ),
Wed  Jun 11 09:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),58.95  ( OK ),100.00  ( OK ),74.84  ( OK ),0.00  ( OK ),60.60  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11878.78  ( OK ),52.19  ( OK ),
Wed  Jun 11 09:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),58.97  ( OK ),100.00  ( OK ),74.79  ( OK ),0.00  ( OK ),60.65  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12036.37  ( OK ),52.40  ( OK ),
Wed  Jun 11 10:00:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),58.99  ( OK ),100.00  ( OK ),74.83  ( OK ),0.00  ( OK ),60.80  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12164.70  ( OK ),52.49  ( OK ),
Wed  Jun 11 10:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),59.21  ( OK ),100.00  ( OK ),74.81  ( OK ),0.00  ( OK ),60.89  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12248.64  ( OK ),52.56  ( OK ),
Wed  Jun 11 10:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.64  ( OK ),100.00  ( OK ),74.73  ( OK ),0.00  ( OK ),61.16  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12544.68  ( OK ),53.12  ( OK ),
Wed  Jun 11 10:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.93  ( OK ),100.00  ( OK ),74.74  ( OK ),0.00  ( OK ),61.61  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12745.65  ( OK ),53.43  ( OK ),
Wed  Jun 11 11:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),59.92  ( OK ),100.00  ( OK ),74.72  ( OK ),0.00  ( OK ),61.67  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13073.15  ( OK ),53.87  ( OK ),
Wed  Jun 11 11:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),60.07  ( OK ),100.00  ( OK ),74.71  ( OK ),0.00  ( OK ),61.81  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13106.43  ( OK ),54.09  ( OK ),
Wed  Jun 11 11:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.83  ( OK ),100.00  ( OK ),74.75  ( OK ),0.00  ( OK ),61.79  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13190.81  ( OK ),54.49  ( OK ),
Wed  Jun 11 11:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.01  ( OK ),100.00  ( OK ),74.76  ( OK ),0.00  ( OK ),61.81  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13334.79  ( OK ),54.71  ( OK ),
Wed  Jun 11 12:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.37  ( OK ),100.00  ( OK ),74.77  ( OK ),0.00  ( OK ),62.18  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13420.43  ( OK ),54.96  ( OK ),
Wed  Jun 11 12:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),60.48  ( OK ),100.00  ( OK ),74.79  ( OK ),0.00  ( OK ),62.27  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13296.21  ( OK ),54.92  ( OK ),
Wed  Jun 11 12:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.59  ( OK ),100.00  ( OK ),74.78  ( OK ),0.00  ( OK ),62.29  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13301.75  ( OK ),54.89  ( OK ),
Wed  Jun 11 12:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.86  ( OK ),100.00  ( OK ),74.73  ( OK ),0.00  ( OK ),62.46  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13411.18  ( OK ),55.16  ( OK ),
Wed  Jun 11 13:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),60.79  ( OK ),100.00  ( OK ),74.77  ( OK ),0.00  ( OK ),62.66  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13278.50  ( OK ),54.77  ( OK ),
Wed  Jun 11 13:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),61.08  ( OK ),100.00  ( OK ),74.80  ( OK ),0.00  ( OK ),62.75  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13290.42  ( OK ),54.86  ( OK ),
Wed  Jun 11 13:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),61.59  ( OK ),100.00  ( OK ),74.84  ( OK ),0.00  ( OK ),63.23  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13148.37  ( OK ),54.85  ( OK ),
Wed  Jun 11 13:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),61.97  ( OK ),100.00  ( OK ),74.87  ( OK ),0.00  ( OK ),63.57  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13155.40  ( OK ),54.88  ( OK ),
Wed  Jun 11 14:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),61.99  ( OK ),100.00  ( OK ),74.91  ( OK ),0.00  ( OK ),63.97  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13367.02  ( OK ),55.15  ( OK ),
Wed  Jun 11 14:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),62.18  ( OK ),100.00  ( OK ),74.90  ( OK ),0.00  ( OK ),64.05  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13419.01  ( OK ),55.42  ( OK ),
Wed  Jun 11 14:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),62.49  ( OK ),100.00  ( OK ),74.93  ( OK ),0.00  ( OK ),64.32  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13599.95  ( OK ),55.70  ( OK ),
Wed  Jun 11 14:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),62.44  ( OK ),100.00  ( OK ),74.92  ( OK ),0.00  ( OK ),64.40  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13593.55  ( OK ),55.96  ( OK ),
Wed  Jun 11 15:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),62.61  ( OK ),100.00  ( OK ),74.89  ( OK ),0.00  ( OK ),64.61  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14023.20  ( OK ),56.65  ( OK ),
Wed  Jun 11 15:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),62.83  ( OK ),100.00  ( OK ),74.89  ( OK ),0.00  ( OK ),64.70  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14259.68  ( OK ),57.22  ( OK ),
Wed  Jun 11 15:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),62.63  ( OK ),100.00  ( OK ),74.94  ( OK ),0.00  ( OK ),64.75  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14143.29  ( OK ),57.61  ( OK ),
Wed  Jun 11 15:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),63.02  ( OK ),100.00  ( OK ),74.93  ( OK ),0.00  ( OK ),64.69  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14300.08  ( OK ),57.79  ( OK ),
Wed  Jun 11 16:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),62.86  ( OK ),100.00  ( OK ),74.93  ( OK ),0.00  ( OK ),64.97  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14452.08  ( OK ),58.38  ( OK ),
Wed  Jun 11 16:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),63.73  ( OK ),100.00  ( OK ),74.93  ( OK ),0.00  ( OK ),65.47  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14556.57  ( OK ),58.82  ( OK ),
Wed  Jun 11 16:30:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),64.33  ( OK ),100.00  ( OK ),74.94  ( OK ),0.00  ( OK ),66.12  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15046.09  ( OK ),59.81  ( OK ),
Wed  Jun 11 16:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),64.65  ( OK ),100.00  ( OK ),74.96  ( OK ),0.00  ( OK ),66.27  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15644.41  ( OK ),61.07  ( OK ),
Wed  Jun 11 17:00:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),64.56  ( OK ),100.00  ( OK ),74.89  ( OK ),0.00  ( OK ),66.38  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16047.55  ( OK ),61.93  ( OK ),
Wed  Jun 11 17:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),64.52  ( OK ),100.00  ( OK ),75.01  ( OK ),0.00  ( OK ),66.34  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16177.35  ( OK ),62.65  ( OK ),
Wed  Jun 11 17:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),64.23  ( OK ),100.00  ( OK ),75.02  ( OK ),0.00  ( OK ),66.15  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16253.30  ( OK ),62.83  ( OK ),
Wed  Jun 11 17:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),65.01  ( OK ),100.00  ( OK ),75.00  ( OK ),0.00  ( OK ),66.80  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16816.80  ( OK ),63.91  ( OK ),
Wed  Jun 11 18:00:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),65.12  ( OK ),100.00  ( OK ),75.02  ( OK ),0.00  ( OK ),66.84  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18554.06  ( OK ),67.50  ( OK ),
Wed  Jun 11 18:15:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),64.72  ( OK ),100.00  ( OK ),75.12  ( OK ),0.00  ( OK ),66.61  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19397.56  ( OK ),69.65  ( OK ),
Wed  Jun 11 18:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),64.43  ( OK ),100.00  ( OK ),75.19  ( OK ),0.00  ( OK ),66.42  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19754.80  ( OK ),71.03  ( OK ),
Wed  Jun 11 18:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),64.30  ( OK ),100.00  ( OK ),75.18  ( OK ),0.00  ( OK ),66.36  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20297.98  ( OK ),72.15  ( OK ),
Wed  Jun 11 19:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),64.38  ( OK ),100.00  ( OK ),75.17  ( OK ),0.00  ( OK ),66.31  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20375.85  ( OK ),72.71  ( OK ),
Wed  Jun 11 19:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),64.01  ( OK ),100.00  ( OK ),75.15  ( OK ),0.00  ( OK ),66.10  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20258.23  ( OK ),72.69  ( OK ),
Wed  Jun 11 19:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),63.89  ( OK ),100.00  ( OK ),75.17  ( OK ),0.00  ( OK ),65.97  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19917.69  ( OK ),72.04  ( OK ),
Wed  Jun 11 19:45:00  CDT,100.00  ( OK ),1.59  ( OK ),1.50  ( OK ),63.75  ( OK ),100.00  ( OK ),75.15  ( OK ),0.00  ( OK ),65.89  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18463.80  ( OK ),69.50  ( OK ),
Wed  Jun 11 20:00:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),63.82  ( OK ),100.00  ( OK ),75.13  ( OK ),0.00  ( OK ),65.82  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17810.09  ( OK ),67.43  ( OK ),
Wed  Jun 11 20:15:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),63.66  ( OK ),100.00  ( OK ),75.03  ( OK ),0.00  ( OK ),65.71  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17344.21  ( OK ),66.20  ( OK ),
Wed  Jun 11 20:30:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),63.80  ( OK ),100.00  ( OK ),75.04  ( OK ),0.00  ( OK ),65.69  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16728.38  ( OK ),64.69  ( OK ),
Wed  Jun 11 20:45:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),63.97  ( OK ),100.00  ( OK ),75.02  ( OK ),0.00  ( OK ),65.77  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16066.27  ( OK ),63.42  ( OK ),
Wed  Jun 11 21:00:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),63.69  ( OK ),100.00  ( OK ),75.10  ( OK ),0.00  ( OK ),65.69  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15684.75  ( OK ),62.38  ( OK ),
Wed  Jun 11 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.68  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),66.22  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.03  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),67.04  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.23  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),67.31  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.34  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),67.50  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.41  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),67.61  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.50  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),67.60  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.58  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),67.61  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.64  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),67.64  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.71  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),67.70  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.74  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),67.74  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.79  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),67.76  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.82  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),67.76  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.88  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),67.82  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.92  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),67.83  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.94  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),67.84  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.95  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),67.87  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.96  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),67.91  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.96  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),67.91  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.96  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),67.94  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.96  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),68.02  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.96  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),67.98  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),68.03  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.04  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),68.03  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.06  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),68.02  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.11  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),68.08  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.11  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),68.12  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.11  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),68.15  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.11  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),68.17  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.16  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),68.19  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.20  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),68.22  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.22  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),68.28  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.20  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),68.30  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.93  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),68.02  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.87  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),67.85  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.84  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),67.76  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.84  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),67.75  ( OK ),57.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 06:15:00  CDT,100.00  ( OK ),0.83  ( OK ),1.50  ( OK ),62.33  ( OK ),100.00  ( OK ),74.22  ( OK ),0.00  ( OK ),64.96  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),27336.69  ( OK ),85.71  ( OK ),
Thu  Jun 12 06:30:00  CDT,100.00  ( OK ),1.15  ( OK ),1.50  ( OK ),62.28  ( OK ),100.00  ( OK ),74.48  ( OK ),0.00  ( OK ),65.42  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31162.45  ( OK ),99.99  ( OK ),
Thu  Jun 12 06:45:00  CDT,100.00  ( OK ),1.23  ( OK ),1.50  ( OK ),62.61  ( OK ),100.00  ( OK ),74.67  ( OK ),0.00  ( OK ),65.68  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),30628.73  ( OK ),99.99  ( OK ),
Thu  Jun 12 07:00:00  CDT,100.00  ( OK ),1.33  ( OK ),1.50  ( OK ),62.89  ( OK ),100.00  ( OK ),74.80  ( OK ),0.00  ( OK ),65.90  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),30263.94  ( OK ),99.99  ( OK ),
Thu  Jun 12 07:15:00  CDT,100.00  ( OK ),1.40  ( OK ),1.50  ( OK ),63.35  ( OK ),100.00  ( OK ),75.02  ( OK ),0.00  ( OK ),66.34  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),30173.77  ( OK ),99.99  ( OK ),
Thu  Jun 12 07:30:00  CDT,100.00  ( OK ),1.35  ( OK ),1.50  ( OK ),64.00  ( OK ),100.00  ( OK ),75.19  ( OK ),0.00  ( OK ),66.82  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),30360.15  ( OK ),99.99  ( OK ),
Thu  Jun 12 07:45:00  CDT,100.00  ( OK ),1.40  ( OK ),1.50  ( OK ),64.74  ( OK ),100.00  ( OK ),75.36  ( OK ),0.00  ( OK ),58.24  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),30549.79  ( OK ),99.99  ( OK ),
Thu  Jun 12 08:00:00  CDT,58.63  ( OK ),1.92  ( OK ),1.50  ( OK ),64.59  ( OK ),100.00  ( OK ),75.03  ( OK ),0.00  ( OK ),54.73  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),22285.84  ( OK ),85.38  ( OK ),
Thu  Jun 12 08:15:00  CDT,29.92  ( OK ),1.85  ( OK ),1.50  ( OK ),65.04  ( OK ),100.00  ( OK ),74.63  ( OK ),0.00  ( OK ),55.96  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15805.03  ( OK ),70.46  ( OK ),
Thu  Jun 12 08:30:00  CDT,29.57  ( OK ),1.55  ( OK ),1.50  ( OK ),68.99  ( OK ),0.00  ( OK ),72.07  ( OK ),0.00  ( OK ),57.13  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16063.97  ( OK ),66.31  ( OK ),
Thu  Jun 12 08:45:00  CDT,24.05  ( OK ),1.57  ( OK ),1.50  ( OK ),69.32  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),56.81  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15191.38  ( OK ),64.50  ( OK ),
Thu  Jun 12 09:00:00  CDT,30.09  ( OK ),1.44  ( OK ),1.50  ( OK ),69.61  ( OK ),0.00  ( OK ),72.08  ( OK ),0.00  ( OK ),57.45  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16721.16  ( OK ),66.24  ( OK ),
Thu  Jun 12 09:15:00  CDT,28.86  ( OK ),1.51  ( OK ),1.50  ( OK ),69.80  ( OK ),0.00  ( OK ),72.10  ( OK ),0.00  ( OK ),56.95  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16427.08  ( OK ),66.40  ( OK ),
Thu  Jun 12 09:30:00  CDT,26.05  ( OK ),1.55  ( OK ),1.50  ( OK ),70.03  ( OK ),0.00  ( OK ),72.17  ( OK ),0.00  ( OK ),56.70  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15717.42  ( OK ),64.97  ( OK ),
Thu  Jun 12 09:45:00  CDT,23.30  ( OK ),1.57  ( OK ),1.50  ( OK ),70.34  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),56.92  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14590.89  ( OK ),62.03  ( OK ),
Thu  Jun 12 10:00:00  CDT,28.69  ( OK ),1.52  ( OK ),1.50  ( OK ),70.73  ( OK ),0.00  ( OK ),72.35  ( OK ),0.00  ( OK ),57.29  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14053.86  ( OK ),60.66  ( OK ),
Thu  Jun 12 10:15:00  CDT,23.36  ( OK ),1.55  ( OK ),1.50  ( OK ),70.94  ( OK ),0.00  ( OK ),72.46  ( OK ),0.00  ( OK ),56.91  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13767.59  ( OK ),59.52  ( OK ),
Thu  Jun 12 10:30:00  CDT,23.27  ( OK ),1.52  ( OK ),1.50  ( OK ),71.16  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),57.04  ( OK ),57.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13178.74  ( OK ),57.95  ( OK ),
Thu  Jun 12 10:45:00  CDT,29.08  ( OK ),1.42  ( OK ),1.50  ( OK ),71.54  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15461.23  ( OK ),62.46  ( OK ),
Thu  Jun 12 11:00:00  CDT,30.49  ( OK ),1.49  ( OK ),1.50  ( OK ),71.75  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15633.94  ( OK ),63.70  ( OK ),
Thu  Jun 12 11:15:00  CDT,32.94  ( OK ),1.50  ( OK ),1.50  ( OK ),71.97  ( OK ),0.00  ( OK ),72.57  ( OK ),0.00  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15814.88  ( OK ),64.28  ( OK ),
Thu  Jun 12 11:30:00  CDT,34.09  ( OK ),1.49  ( OK ),1.50  ( OK ),72.03  ( OK ),0.00  ( OK ),72.58  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15828.37  ( OK ),64.19  ( OK ),
Thu  Jun 12 11:45:00  CDT,32.28  ( OK ),1.51  ( OK ),1.50  ( OK ),71.91  ( OK ),0.00  ( OK ),72.58  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15576.96  ( OK ),63.83  ( OK ),
Thu  Jun 12 12:00:00  CDT,29.52  ( OK ),1.51  ( OK ),1.50  ( OK ),72.14  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15417.68  ( OK ),63.71  ( OK ),
Thu  Jun 12 12:15:00  CDT,29.40  ( OK ),1.53  ( OK ),1.50  ( OK ),72.12  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14572.86  ( OK ),62.26  ( OK ),
Thu  Jun 12 12:30:00  CDT,25.93  ( OK ),1.57  ( OK ),1.50  ( OK ),71.94  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13168.08  ( OK ),59.72  ( OK ),
Thu  Jun 12 12:45:00  CDT,24.70  ( OK ),1.54  ( OK ),1.50  ( OK ),71.97  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12594.31  ( OK ),58.39  ( OK ),
Thu  Jun 12 13:00:00  CDT,24.72  ( OK ),1.53  ( OK ),1.50  ( OK ),71.84  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12317.62  ( OK ),57.47  ( OK ),
Thu  Jun 12 13:15:00  CDT,23.84  ( OK ),1.52  ( OK ),1.50  ( OK ),71.72  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12265.49  ( OK ),56.99  ( OK ),
Thu  Jun 12 13:30:00  CDT,24.38  ( OK ),1.51  ( OK ),1.50  ( OK ),71.51  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12103.88  ( OK ),56.81  ( OK ),
Thu  Jun 12 13:45:00  CDT,24.09  ( OK ),1.51  ( OK ),1.50  ( OK ),71.47  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11816.37  ( OK ),56.40  ( OK ),
Thu  Jun 12 14:00:00  CDT,22.23  ( OK ),1.50  ( OK ),1.50  ( OK ),71.46  ( OK ),0.00  ( OK ),72.61  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11807.74  ( OK ),56.15  ( OK ),
Thu  Jun 12 14:15:00  CDT,22.87  ( OK ),1.50  ( OK ),1.50  ( OK ),71.43  ( OK ),0.00  ( OK ),72.59  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11792.64  ( OK ),56.04  ( OK ),
Thu  Jun 12 14:30:00  CDT,26.59  ( OK ),1.49  ( OK ),1.50  ( OK ),71.43  ( OK ),0.00  ( OK ),72.57  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12007.06  ( OK ),56.22  ( OK ),
Thu  Jun 12 14:45:00  CDT,23.64  ( OK ),1.51  ( OK ),1.50  ( OK ),71.48  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11811.17  ( OK ),56.16  ( OK ),
Thu  Jun 12 15:00:00  CDT,22.73  ( OK ),1.50  ( OK ),1.50  ( OK ),71.37  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11919.56  ( OK ),56.26  ( OK ),
Thu  Jun 12 15:15:00  CDT,26.12  ( OK ),1.48  ( OK ),1.50  ( OK ),71.46  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12064.45  ( OK ),56.77  ( OK ),
Thu  Jun 12 15:30:00  CDT,24.05  ( OK ),1.49  ( OK ),1.50  ( OK ),71.60  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12193.39  ( OK ),56.98  ( OK ),
Thu  Jun 12 15:45:00  CDT,29.32  ( OK ),1.48  ( OK ),1.50  ( OK ),71.66  ( OK ),0.00  ( OK ),72.58  ( OK ),0.00  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12566.22  ( OK ),57.52  ( OK ),
Thu  Jun 12 16:00:00  CDT,27.63  ( OK ),1.49  ( OK ),1.50  ( OK ),71.56  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12713.45  ( OK ),57.99  ( OK ),
Thu  Jun 12 16:15:00  CDT,29.51  ( OK ),1.49  ( OK ),1.50  ( OK ),71.64  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13016.48  ( OK ),58.40  ( OK ),
Thu  Jun 12 16:30:00  CDT,22.75  ( OK ),1.50  ( OK ),1.50  ( OK ),71.47  ( OK ),0.00  ( OK ),72.43  ( OK ),0.00  ( OK ),55.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12861.26  ( OK ),58.42  ( OK ),
Thu  Jun 12 16:45:00  CDT,29.81  ( OK ),1.51  ( OK ),1.50  ( OK ),71.78  ( OK ),0.00  ( OK ),72.42  ( OK ),0.00  ( OK ),56.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13204.49  ( OK ),58.38  ( OK ),
Thu  Jun 12 17:00:00  CDT,24.24  ( OK ),1.48  ( OK ),1.50  ( OK ),71.67  ( OK ),0.00  ( OK ),72.36  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13236.45  ( OK ),58.74  ( OK ),
Thu  Jun 12 17:15:00  CDT,24.38  ( OK ),1.49  ( OK ),1.50  ( OK ),71.56  ( OK ),0.00  ( OK ),72.38  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13118.39  ( OK ),58.43  ( OK ),
Thu  Jun 12 17:30:00  CDT,29.73  ( OK ),1.50  ( OK ),1.50  ( OK ),71.51  ( OK ),0.00  ( OK ),72.39  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13161.85  ( OK ),58.65  ( OK ),
Thu  Jun 12 17:45:00  CDT,22.62  ( OK ),1.51  ( OK ),1.50  ( OK ),71.26  ( OK ),0.00  ( OK ),72.33  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12834.14  ( OK ),58.30  ( OK ),
Thu  Jun 12 18:00:00  CDT,21.33  ( OK ),1.53  ( OK ),1.50  ( OK ),71.26  ( OK ),0.00  ( OK ),72.29  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12114.67  ( OK ),57.18  ( OK ),
Thu  Jun 12 18:15:00  CDT,21.25  ( OK ),1.52  ( OK ),1.50  ( OK ),71.27  ( OK ),0.00  ( OK ),72.29  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11798.89  ( OK ),56.21  ( OK ),
Thu  Jun 12 18:30:00  CDT,22.74  ( OK ),1.52  ( OK ),1.50  ( OK ),71.17  ( OK ),0.00  ( OK ),72.32  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11504.43  ( OK ),55.50  ( OK ),
Thu  Jun 12 18:45:00  CDT,20.40  ( OK ),1.52  ( OK ),1.50  ( OK ),71.09  ( OK ),0.00  ( OK ),72.30  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11056.69  ( OK ),54.75  ( OK ),
Thu  Jun 12 19:00:00  CDT,20.60  ( OK ),1.52  ( OK ),1.50  ( OK ),70.96  ( OK ),0.00  ( OK ),72.32  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10722.98  ( OK ),53.93  ( OK ),
Thu  Jun 12 19:15:00  CDT,19.03  ( OK ),1.51  ( OK ),1.50  ( OK ),70.88  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10340.65  ( OK ),53.34  ( OK ),
Thu  Jun 12 19:30:00  CDT,18.43  ( OK ),1.50  ( OK ),1.50  ( OK ),70.90  ( OK ),0.00  ( OK ),72.29  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10128.29  ( OK ),52.77  ( OK ),
Thu  Jun 12 19:45:00  CDT,19.59  ( OK ),1.52  ( OK ),1.50  ( OK ),70.86  ( OK ),0.00  ( OK ),72.30  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9928.57  ( OK ),52.44  ( OK ),
Thu  Jun 12 20:00:00  CDT,21.10  ( OK ),1.51  ( OK ),1.50  ( OK ),70.86  ( OK ),0.00  ( OK ),72.39  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9952.94  ( OK ),52.29  ( OK ),
Thu  Jun 12 20:15:00  CDT,20.45  ( OK ),1.50  ( OK ),1.50  ( OK ),70.72  ( OK ),0.00  ( OK ),72.40  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9732.01  ( OK ),52.25  ( OK ),
Thu  Jun 12 20:30:00  CDT,18.41  ( OK ),1.50  ( OK ),1.50  ( OK ),70.63  ( OK ),0.00  ( OK ),72.38  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9711.29  ( OK ),51.86  ( OK ),
Thu  Jun 12 20:45:00  CDT,16.76  ( OK ),1.51  ( OK ),1.50  ( OK ),70.59  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9451.09  ( OK ),51.66  ( OK ),
Thu  Jun 12 21:00:00  CDT,18.19  ( OK ),1.52  ( OK ),1.50  ( OK ),70.45  ( OK ),0.00  ( OK ),72.43  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9452.25  ( OK ),51.09  ( OK ),
Thu  Jun 12 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.38  ( OK ),0.00  ( OK ),72.61  ( OK ),0.00  ( OK ),63.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.06  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),63.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.52  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),64.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.09  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),65.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.86  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),66.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.59  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),66.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.27  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),66.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.78  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),66.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.42  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),67.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.18  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),66.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.05  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),66.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.97  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),66.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.96  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),66.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.94  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),66.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.89  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),66.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.83  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),66.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.76  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),65.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.71  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),65.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.66  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),65.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.56  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),65.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.41  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),65.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.20  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),65.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.02  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),64.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.91  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),64.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.81  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),64.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.71  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),64.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.61  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),64.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.49  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),64.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.37  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),64.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.26  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),63.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.17  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),63.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.09  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),63.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.77  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),63.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.53  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),62.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.35  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),62.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.17  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),62.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 06:15:00  CDT,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),56.20  ( OK ),95.78  ( OK ),73.08  ( OK ),0.00  ( OK ),58.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18531.23  ( OK ),66.81  ( OK ),
Fri  Jun 13 06:30:00  CDT,84.61  ( OK ),1.60  ( OK ),1.50  ( OK ),56.36  ( OK ),100.00  ( OK ),73.35  ( OK ),0.00  ( OK ),58.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15352.86  ( OK ),63.09  ( OK ),
Fri  Jun 13 06:45:00  CDT,100.00  ( OK ),1.64  ( OK ),1.50  ( OK ),56.85  ( OK ),100.00  ( OK ),73.48  ( OK ),0.00  ( OK ),58.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12944.00  ( OK ),58.73  ( OK ),
Fri  Jun 13 07:00:00  CDT,100.00  ( OK ),1.57  ( OK ),1.50  ( OK ),57.33  ( OK ),100.00  ( OK ),73.66  ( OK ),0.00  ( OK ),59.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12098.78  ( OK ),56.16  ( OK ),
Fri  Jun 13 07:15:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),57.78  ( OK ),100.00  ( OK ),73.80  ( OK ),0.00  ( OK ),59.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11739.33  ( OK ),54.94  ( OK ),
Fri  Jun 13 07:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),58.09  ( OK ),100.00  ( OK ),73.89  ( OK ),0.00  ( OK ),59.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11584.38  ( OK ),54.50  ( OK ),
Fri  Jun 13 07:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.77  ( OK ),100.00  ( OK ),73.99  ( OK ),0.00  ( OK ),60.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11316.20  ( OK ),54.77  ( OK ),
Fri  Jun 13 08:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),59.62  ( OK ),100.00  ( OK ),74.06  ( OK ),0.00  ( OK ),61.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11350.02  ( OK ),54.88  ( OK ),
Fri  Jun 13 08:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.74  ( OK ),100.00  ( OK ),74.15  ( OK ),0.00  ( OK ),61.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11433.00  ( OK ),54.95  ( OK ),
Fri  Jun 13 08:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.44  ( OK ),100.00  ( OK ),74.21  ( OK ),0.00  ( OK ),62.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11663.19  ( OK ),55.27  ( OK ),
Fri  Jun 13 08:45:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),61.01  ( OK ),100.00  ( OK ),74.29  ( OK ),0.00  ( OK ),62.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12906.09  ( OK ),56.77  ( OK ),
Fri  Jun 13 09:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),61.89  ( OK ),100.00  ( OK ),74.34  ( OK ),0.00  ( OK ),63.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12702.01  ( OK ),57.15  ( OK ),
Fri  Jun 13 09:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),62.14  ( OK ),100.00  ( OK ),74.40  ( OK ),0.00  ( OK ),63.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12705.15  ( OK ),57.36  ( OK ),
Fri  Jun 13 09:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),62.55  ( OK ),100.00  ( OK ),74.42  ( OK ),0.00  ( OK ),63.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12498.09  ( OK ),56.91  ( OK ),
Fri  Jun 13 09:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),62.64  ( OK ),100.00  ( OK ),74.48  ( OK ),0.00  ( OK ),64.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12507.41  ( OK ),56.51  ( OK ),
Fri  Jun 13 10:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),63.44  ( OK ),100.00  ( OK ),74.53  ( OK ),0.00  ( OK ),64.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12353.10  ( OK ),56.25  ( OK ),
Fri  Jun 13 10:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),63.61  ( OK ),100.00  ( OK ),74.57  ( OK ),0.00  ( OK ),65.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12560.05  ( OK ),56.51  ( OK ),
Fri  Jun 13 10:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),64.78  ( OK ),100.00  ( OK ),74.60  ( OK ),0.00  ( OK ),65.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12636.64  ( OK ),56.70  ( OK ),
Fri  Jun 13 10:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),64.40  ( OK ),100.00  ( OK ),74.65  ( OK ),0.00  ( OK ),65.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12716.38  ( OK ),56.74  ( OK ),
Fri  Jun 13 11:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),64.89  ( OK ),100.00  ( OK ),74.70  ( OK ),0.00  ( OK ),66.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12894.19  ( OK ),57.25  ( OK ),
Fri  Jun 13 11:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),65.72  ( OK ),100.00  ( OK ),74.74  ( OK ),0.00  ( OK ),67.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12698.38  ( OK ),57.24  ( OK ),
Fri  Jun 13 11:30:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),66.59  ( OK ),100.00  ( OK ),74.86  ( OK ),0.00  ( OK ),67.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13246.29  ( OK ),57.87  ( OK ),
Fri  Jun 13 11:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),66.87  ( OK ),100.00  ( OK ),74.98  ( OK ),0.00  ( OK ),68.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13724.28  ( OK ),58.54  ( OK ),
Fri  Jun 13 12:00:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),67.55  ( OK ),100.00  ( OK ),75.07  ( OK ),0.00  ( OK ),68.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14787.86  ( OK ),60.34  ( OK ),
Fri  Jun 13 12:15:00  CDT,82.04  ( OK ),1.52  ( OK ),1.50  ( OK ),67.44  ( OK ),100.00  ( OK ),75.11  ( OK ),0.00  ( OK ),53.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14842.30  ( OK ),60.92  ( OK ),
Fri  Jun 13 12:30:00  CDT,19.72  ( OK ),1.58  ( OK ),1.50  ( OK ),68.89  ( OK ),100.00  ( OK ),74.83  ( OK ),0.00  ( OK ),54.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11502.51  ( OK ),56.84  ( OK ),
Fri  Jun 13 12:45:00  CDT,16.56  ( OK ),1.54  ( OK ),1.50  ( OK ),68.27  ( OK ),100.00  ( OK ),74.56  ( OK ),0.00  ( OK ),55.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10999.70  ( OK ),55.31  ( OK ),
Fri  Jun 13 13:00:00  CDT,22.22  ( OK ),1.52  ( OK ),1.50  ( OK ),68.71  ( OK ),100.00  ( OK ),74.41  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10711.09  ( OK ),54.18  ( OK ),
Fri  Jun 13 13:15:00  CDT,16.33  ( OK ),1.51  ( OK ),1.50  ( OK ),68.61  ( OK ),100.00  ( OK ),74.33  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10376.68  ( OK ),53.51  ( OK ),
Fri  Jun 13 13:30:00  CDT,16.15  ( OK ),1.51  ( OK ),1.50  ( OK ),69.02  ( OK ),100.00  ( OK ),74.34  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10069.68  ( OK ),52.86  ( OK ),
