TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Fri  Jun 13 13:45:00  CDT,20.06  ( OK ),1.51  ( OK ),1.50  ( OK ),70.13  ( OK ),100.00  ( OK ),74.41  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10121.98  ( OK ),52.57  ( OK ),
Fri  Jun 13 14:00:00  CDT,14.13  ( OK ),1.51  ( OK ),1.50  ( OK ),69.86  ( OK ),100.00  ( OK ),74.48  ( OK ),0.00  ( OK ),55.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10050.59  ( OK ),52.16  ( OK ),
Fri  Jun 13 14:15:00  CDT,18.46  ( OK ),1.51  ( OK ),1.50  ( OK ),69.93  ( OK ),100.00  ( OK ),74.53  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10037.97  ( OK ),52.19  ( OK ),
Fri  Jun 13 14:30:00  CDT,16.08  ( OK ),1.51  ( OK ),1.50  ( OK ),70.13  ( OK ),100.00  ( OK ),74.53  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9821.25  ( OK ),51.76  ( OK ),
Fri  Jun 13 14:45:00  CDT,15.27  ( OK ),1.51  ( OK ),1.50  ( OK ),70.07  ( OK ),100.00  ( OK ),74.58  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9628.35  ( OK ),51.49  ( OK ),
Fri  Jun 13 15:00:00  CDT,19.21  ( OK ),1.50  ( OK ),1.50  ( OK ),71.14  ( OK ),100.00  ( OK ),74.60  ( OK ),0.00  ( OK ),56.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9670.02  ( OK ),51.47  ( OK ),
Fri  Jun 13 15:15:00  CDT,18.03  ( OK ),1.50  ( OK ),1.50  ( OK ),70.98  ( OK ),100.00  ( OK ),74.52  ( OK ),0.00  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9400.44  ( OK ),51.14  ( OK ),
Fri  Jun 13 15:30:00  CDT,14.90  ( OK ),1.50  ( OK ),1.50  ( OK ),70.89  ( OK ),100.00  ( OK ),74.49  ( OK ),0.00  ( OK ),55.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9532.37  ( OK ),50.99  ( OK ),
Fri  Jun 13 15:45:00  CDT,17.02  ( OK ),1.51  ( OK ),1.50  ( OK ),71.75  ( OK ),100.00  ( OK ),74.46  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9440.89  ( OK ),50.99  ( OK ),
Fri  Jun 13 16:00:00  CDT,21.58  ( OK ),1.49  ( OK ),1.50  ( OK ),71.36  ( OK ),100.00  ( OK ),74.42  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9331.03  ( OK ),50.77  ( OK ),
Fri  Jun 13 16:15:00  CDT,14.78  ( OK ),1.50  ( OK ),1.50  ( OK ),71.53  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),55.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9519.07  ( OK ),50.81  ( OK ),
Fri  Jun 13 16:30:00  CDT,13.36  ( OK ),1.49  ( OK ),1.50  ( OK ),71.12  ( OK ),0.00  ( OK ),72.45  ( OK ),0.00  ( OK ),55.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9379.50  ( OK ),50.79  ( OK ),
Fri  Jun 13 16:45:00  CDT,15.80  ( OK ),1.50  ( OK ),1.50  ( OK ),71.16  ( OK ),0.00  ( OK ),72.40  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9332.64  ( OK ),50.76  ( OK ),
Fri  Jun 13 17:00:00  CDT,19.20  ( OK ),1.48  ( OK ),1.50  ( OK ),71.15  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9231.44  ( OK ),50.83  ( OK ),
Fri  Jun 13 17:15:00  CDT,14.09  ( OK ),1.50  ( OK ),1.50  ( OK ),71.09  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),55.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9360.06  ( OK ),50.69  ( OK ),
Fri  Jun 13 17:30:00  CDT,15.57  ( OK ),1.50  ( OK ),1.50  ( OK ),71.17  ( OK ),0.00  ( OK ),72.44  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9363.44  ( OK ),50.89  ( OK ),
Fri  Jun 13 17:45:00  CDT,14.84  ( OK ),1.49  ( OK ),1.50  ( OK ),71.12  ( OK ),0.00  ( OK ),72.42  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9439.44  ( OK ),50.79  ( OK ),
Fri  Jun 13 18:00:00  CDT,18.19  ( OK ),1.51  ( OK ),1.50  ( OK ),70.98  ( OK ),0.00  ( OK ),72.35  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9084.94  ( OK ),50.65  ( OK ),
Fri  Jun 13 18:15:00  CDT,18.25  ( OK ),1.50  ( OK ),1.50  ( OK ),70.72  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8972.90  ( OK ),51.03  ( OK ),
Fri  Jun 13 18:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),70.69  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),66.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8943.34  ( OK ),51.15  ( OK ),
Fri  Jun 13 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.37  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),67.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.80  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),67.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.59  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),67.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.12  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),67.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),68.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.60  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),68.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),68.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),68.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.33  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),68.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.97  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),68.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.97  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),68.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.95  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),68.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.89  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),68.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.82  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),68.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.80  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),68.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),68.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.47  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),68.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.27  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),68.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.06  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),68.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.83  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),68.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.58  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),68.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.37  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( OK ),68.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.22  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),68.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),68.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.76  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),68.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.54  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),68.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.32  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),68.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.18  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),68.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.05  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),68.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.02  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),68.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.94  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),68.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.85  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),68.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.85  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),67.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.86  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),67.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.85  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),67.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.79  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),67.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.80  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),67.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.65  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),67.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.50  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),67.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.45  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),67.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.37  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),67.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.31  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),67.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 05:15:00  CDT,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),56.54  ( OK ),87.68  ( OK ),73.37  ( OK ),0.00  ( OK ),58.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18177.18  ( OK ),66.21  ( OK ),
Sat  Jun 14 05:30:00  CDT,100.00  ( OK ),1.57  ( OK ),1.50  ( OK ),57.87  ( OK ),100.00  ( OK ),73.44  ( OK ),0.00  ( OK ),59.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15625.59  ( OK ),63.50  ( OK ),
Sat  Jun 14 05:45:00  CDT,100.00  ( OK ),1.57  ( OK ),1.50  ( OK ),58.36  ( OK ),100.00  ( OK ),73.49  ( OK ),0.00  ( OK ),60.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14042.22  ( OK ),60.66  ( OK ),
Sat  Jun 14 06:00:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),58.92  ( OK ),100.00  ( OK ),73.56  ( OK ),0.00  ( OK ),60.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13401.57  ( OK ),58.78  ( OK ),
Sat  Jun 14 06:15:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),59.32  ( OK ),100.00  ( OK ),73.64  ( OK ),0.00  ( OK ),61.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11919.43  ( OK ),56.15  ( OK ),
Sat  Jun 14 06:30:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),59.71  ( OK ),100.00  ( OK ),73.72  ( OK ),0.00  ( OK ),61.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11507.13  ( OK ),54.93  ( OK ),
Sat  Jun 14 06:45:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),60.32  ( OK ),100.00  ( OK ),73.87  ( OK ),0.00  ( OK ),61.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11275.84  ( OK ),54.11  ( OK ),
Sat  Jun 14 07:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),60.95  ( OK ),100.00  ( OK ),74.06  ( OK ),0.00  ( OK ),62.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11051.23  ( OK ),53.66  ( OK ),
Sat  Jun 14 07:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),61.52  ( OK ),100.00  ( OK ),74.15  ( OK ),0.00  ( OK ),63.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11092.80  ( OK ),53.56  ( OK ),
Sat  Jun 14 07:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),62.03  ( OK ),100.00  ( OK ),74.24  ( OK ),0.00  ( OK ),63.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11117.64  ( OK ),53.58  ( OK ),
Sat  Jun 14 07:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),62.77  ( OK ),100.00  ( OK ),74.32  ( OK ),0.00  ( OK ),64.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11083.52  ( OK ),53.50  ( OK ),
Sat  Jun 14 08:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),63.60  ( OK ),100.00  ( OK ),74.40  ( OK ),0.00  ( OK ),65.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11181.84  ( OK ),53.72  ( OK ),
Sat  Jun 14 08:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),64.42  ( OK ),100.00  ( OK ),74.40  ( OK ),0.00  ( OK ),65.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11358.23  ( OK ),54.04  ( OK ),
Sat  Jun 14 08:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),65.18  ( OK ),100.00  ( OK ),74.47  ( OK ),0.00  ( OK ),66.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11276.98  ( OK ),54.20  ( OK ),
Sat  Jun 14 08:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),66.21  ( OK ),100.00  ( OK ),74.50  ( OK ),0.00  ( OK ),67.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11403.77  ( OK ),54.31  ( OK ),
Sat  Jun 14 09:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),66.94  ( OK ),100.00  ( OK ),74.57  ( OK ),0.00  ( OK ),68.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11471.21  ( OK ),54.53  ( OK ),
Sat  Jun 14 09:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),67.75  ( OK ),100.00  ( OK ),74.65  ( OK ),0.00  ( OK ),68.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11717.97  ( OK ),55.06  ( OK ),
Sat  Jun 14 09:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),68.54  ( OK ),100.00  ( OK ),74.71  ( OK ),0.00  ( OK ),69.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11875.70  ( OK ),55.51  ( OK ),
Sat  Jun 14 09:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),69.28  ( OK ),100.00  ( OK ),74.84  ( OK ),0.00  ( OK ),70.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12529.31  ( OK ),56.39  ( OK ),
Sat  Jun 14 10:00:00  CDT,100.00  ( OK ),1.40  ( OK ),1.50  ( OK ),69.43  ( OK ),100.00  ( OK ),74.95  ( OK ),0.00  ( OK ),70.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14918.95  ( OK ),59.53  ( OK ),
Sat  Jun 14 10:15:00  CDT,100.00  ( OK ),1.41  ( OK ),1.50  ( OK ),70.50  ( OK ),100.00  ( OK ),75.06  ( OK ),0.00  ( OK ),71.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16171.04  ( OK ),62.53  ( OK ),
Sat  Jun 14 10:30:00  CDT,100.00  ( OK ),1.39  ( OK ),1.50  ( OK ),71.03  ( OK ),100.00  ( OK ),75.20  ( OK ),0.00  ( OK ),72.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17966.84  ( OK ),66.28  ( OK ),
Sat  Jun 14 10:45:00  CDT,100.00  ( OK ),1.39  ( OK ),1.50  ( OK ),71.71  ( OK ),100.00  ( OK ),75.39  ( OK ),0.00  ( OK ),73.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20046.08  ( OK ),70.53  ( OK ),
Sat  Jun 14 11:00:00  CDT,100.00  ( OK ),1.36  ( OK ),1.50  ( OK ),72.09  ( OK ),100.00  ( OK ),75.63  ( OK ),0.00  ( OK ),73.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),21992.88  ( OK ),75.56  ( OK ),
Sat  Jun 14 11:15:00  CDT,100.00  ( OK ),1.32  ( OK ),1.50  ( OK ),73.03  ( OK ),100.00  ( OK ),75.82  ( OK ),0.00  ( OK ),74.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),24686.72  ( OK ),82.13  ( OK ),
Sat  Jun 14 11:30:00  CDT,100.00  ( OK ),1.37  ( OK ),1.50  ( OK ),72.83  ( OK ),100.00  ( OK ),76.11  ( OK ),0.00  ( OK ),75.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),26559.60  ( OK ),87.34  ( OK ),
Sat  Jun 14 11:45:00  CDT,100.00  ( OK ),1.40  ( OK ),1.50  ( OK ),74.11  ( OK ),100.00  ( OK ),76.34  ( OK ),0.00  ( OK ),76.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),27914.85  ( OK ),90.95  ( OK ),
Sat  Jun 14 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.78  ( OK ),0.00  ( OK ),76.63  ( OK ),0.00  ( OK ),75.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.39  ( OK ),0.00  ( OK ),76.77  ( OK ),0.00  ( OK ),75.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.94  ( OK ),0.00  ( OK ),76.58  ( OK ),0.00  ( OK ),74.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.56  ( OK ),0.00  ( OK ),76.45  ( OK ),0.00  ( OK ),74.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.19  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),74.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.90  ( OK ),0.00  ( OK ),76.24  ( OK ),0.00  ( OK ),73.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.67  ( OK ),0.00  ( OK ),76.14  ( OK ),0.00  ( OK ),73.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.48  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),73.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.32  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),73.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.19  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),73.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.14  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),73.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.03  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),73.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.99  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),73.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.92  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),73.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.88  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),73.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.83  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),72.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.79  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),72.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.76  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),72.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.68  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),72.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.66  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),72.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.60  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),72.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.57  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),72.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.55  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),72.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.53  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),72.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.52  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),72.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.50  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),72.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.50  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),72.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),72.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.45  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),72.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.42  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),72.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.42  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.41  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),72.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.38  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),72.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.36  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),71.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.30  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),71.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.24  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),71.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.18  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),71.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.10  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),71.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.04  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),71.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.96  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),71.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.88  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),71.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.74  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),71.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.33  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),71.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.14  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),71.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.01  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),71.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.84  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.76  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.68  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),71.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),71.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.57  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),71.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.50  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),70.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.44  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),70.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.41  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),70.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.32  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.28  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),70.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.22  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),70.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.19  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),70.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.15  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),70.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.11  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),70.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.10  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),70.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.05  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),70.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.01  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),70.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.96  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),70.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.92  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),70.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.87  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),70.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.83  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),70.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.80  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),70.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.77  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),70.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.74  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),69.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.72  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),69.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.68  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),69.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.65  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),69.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.65  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),69.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.65  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),69.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.72  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),69.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.78  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),69.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.86  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),69.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.93  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),69.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.04  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),69.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.13  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),69.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.25  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),69.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.37  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),69.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),69.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.58  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),69.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.69  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),69.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.78  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),69.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.90  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),70.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.00  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),70.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.12  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),70.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.20  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),70.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.28  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),70.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.34  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),70.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),70.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),70.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.59  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),70.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.61  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),70.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.66  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),70.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.81  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),70.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.83  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),70.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),70.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.05  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),70.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.11  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),70.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.23  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.38  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.36  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.35  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),71.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.41  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),71.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.41  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.48  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.54  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),71.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.52  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),71.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.51  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),71.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.52  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),71.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.59  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),71.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.63  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),71.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.66  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),71.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.65  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),71.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.66  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),71.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.68  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),72.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.77  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),71.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.89  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),71.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.85  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),72.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.82  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),72.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.76  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),72.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.82  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),72.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.87  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),72.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.85  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.84  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),72.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.89  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),72.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),72.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.91  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),71.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),71.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.95  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),71.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.94  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),71.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.94  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),71.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.94  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),71.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.92  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),71.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.94  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),71.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.95  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),71.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
