TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Sun  Jun 15 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.97  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),71.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.97  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),71.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.97  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( OK ),71.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.97  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),71.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.97  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),71.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.99  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),71.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.97  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),71.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),71.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.87  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),71.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.75  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),71.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.67  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),71.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.60  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),71.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.55  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),71.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.51  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),71.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.43  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),71.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.36  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),71.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.30  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),71.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.25  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),71.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),71.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.18  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),71.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),71.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.04  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),71.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),71.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.96  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),71.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.89  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),71.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.60  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( OK ),71.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),71.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.32  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),71.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 06:00:00  CDT,100.00  ( OK ),0.59  ( OK ),1.50  ( OK ),66.12  ( OK ),100.00  ( OK ),75.33  ( OK ),0.00  ( OK ),70.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),26733.43  ( OK ),79.85  ( OK ),
Mon  Jun 16 06:15:00  CDT,100.00  ( OK ),0.90  ( OK ),1.50  ( OK ),66.91  ( OK ),100.00  ( OK ),75.71  ( OK ),0.00  ( OK ),57.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),32541.67  ( OK ),99.99  ( OK ),
Mon  Jun 16 06:30:00  CDT,100.00  ( OK ),0.94  ( OK ),1.50  ( OK ),67.98  ( OK ),100.00  ( OK ),75.35  ( OK ),0.00  ( OK ),57.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),32032.88  ( OK ),99.99  ( OK ),
Mon  Jun 16 06:45:00  CDT,100.00  ( OK ),1.05  ( OK ),1.50  ( OK ),70.27  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31308.56  ( OK ),99.99  ( OK ),
Mon  Jun 16 07:00:00  CDT,100.00  ( OK ),1.35  ( OK ),1.50  ( OK ),70.26  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),30726.19  ( OK ),99.99  ( OK ),
Mon  Jun 16 07:15:00  CDT,97.69  ( OK ),1.61  ( OK ),1.50  ( OK ),70.43  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( OK ),55.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29163.69  ( OK ),97.06  ( OK ),
Mon  Jun 16 07:30:00  CDT,77.46  ( OK ),1.74  ( OK ),1.50  ( OK ),70.68  ( OK ),0.00  ( OK ),71.97  ( OK ),0.00  ( OK ),54.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),25075.93  ( OK ),87.37  ( OK ),
Mon  Jun 16 07:45:00  CDT,50.72  ( OK ),1.71  ( OK ),1.50  ( OK ),70.92  ( OK ),0.00  ( OK ),71.94  ( OK ),0.00  ( OK ),54.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),22132.13  ( OK ),79.62  ( OK ),
Mon  Jun 16 08:00:00  CDT,39.67  ( OK ),1.65  ( OK ),1.50  ( OK ),71.34  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),55.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20532.39  ( OK ),75.11  ( OK ),
Mon  Jun 16 08:15:00  CDT,36.20  ( OK ),1.55  ( OK ),1.50  ( OK ),71.76  ( OK ),0.00  ( OK ),72.10  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20241.99  ( OK ),72.97  ( OK ),
Mon  Jun 16 08:30:00  CDT,36.89  ( OK ),1.53  ( OK ),1.50  ( OK ),71.94  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20777.27  ( OK ),74.18  ( OK ),
Mon  Jun 16 08:45:00  CDT,33.28  ( OK ),1.59  ( OK ),1.50  ( OK ),72.08  ( OK ),0.00  ( OK ),72.03  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18684.26  ( OK ),69.89  ( OK ),
Mon  Jun 16 09:00:00  CDT,34.84  ( OK ),1.53  ( OK ),1.50  ( OK ),72.37  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18429.56  ( OK ),68.60  ( OK ),
Mon  Jun 16 09:15:00  CDT,33.83  ( OK ),1.53  ( OK ),1.50  ( OK ),72.50  ( OK ),0.00  ( OK ),72.26  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17953.93  ( OK ),67.47  ( OK ),
Mon  Jun 16 09:30:00  CDT,31.22  ( OK ),1.53  ( OK ),1.50  ( OK ),72.60  ( OK ),0.00  ( OK ),72.32  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17622.04  ( OK ),66.44  ( OK ),
Mon  Jun 16 09:45:00  CDT,29.22  ( OK ),1.53  ( OK ),1.50  ( OK ),72.64  ( OK ),0.00  ( OK ),72.42  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16880.22  ( OK ),65.26  ( OK ),
Mon  Jun 16 10:00:00  CDT,28.32  ( OK ),1.52  ( OK ),1.50  ( OK ),72.72  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16489.88  ( OK ),64.31  ( OK ),
Mon  Jun 16 10:15:00  CDT,31.89  ( OK ),1.52  ( OK ),1.50  ( OK ),72.98  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( OK ),56.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16222.72  ( OK ),63.42  ( OK ),
Mon  Jun 16 10:30:00  CDT,27.90  ( OK ),1.51  ( OK ),1.50  ( OK ),72.99  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),55.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16007.08  ( OK ),62.91  ( OK ),
Mon  Jun 16 10:45:00  CDT,25.73  ( OK ),1.52  ( OK ),1.50  ( OK ),73.12  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15739.85  ( OK ),62.46  ( OK ),
Mon  Jun 16 11:00:00  CDT,28.31  ( OK ),1.52  ( OK ),1.50  ( OK ),73.23  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15461.61  ( OK ),62.06  ( OK ),
Mon  Jun 16 11:15:00  CDT,29.78  ( OK ),1.50  ( OK ),1.50  ( OK ),73.22  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15610.38  ( OK ),62.15  ( OK ),
Mon  Jun 16 11:30:00  CDT,26.06  ( OK ),1.50  ( OK ),1.50  ( OK ),73.63  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15783.34  ( OK ),62.31  ( OK ),
Mon  Jun 16 11:45:00  CDT,26.65  ( OK ),1.51  ( OK ),1.50  ( OK ),73.68  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15841.71  ( OK ),62.43  ( OK ),
Mon  Jun 16 12:00:00  CDT,28.58  ( OK ),1.49  ( OK ),1.50  ( OK ),73.96  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15834.95  ( OK ),62.43  ( OK ),
Mon  Jun 16 12:15:00  CDT,28.05  ( OK ),1.49  ( OK ),1.50  ( OK ),74.15  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16030.55  ( OK ),62.81  ( OK ),
Mon  Jun 16 12:30:00  CDT,27.22  ( OK ),1.49  ( OK ),1.50  ( OK ),74.03  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16033.58  ( OK ),63.05  ( OK ),
Mon  Jun 16 12:45:00  CDT,30.79  ( OK ),1.50  ( OK ),1.50  ( OK ),74.02  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16168.88  ( OK ),63.37  ( OK ),
Mon  Jun 16 13:00:00  CDT,28.65  ( OK ),1.50  ( OK ),1.50  ( OK ),74.14  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16106.85  ( OK ),63.35  ( OK ),
Mon  Jun 16 13:15:00  CDT,31.00  ( OK ),1.50  ( OK ),1.50  ( OK ),74.44  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16201.81  ( OK ),63.59  ( OK ),
Mon  Jun 16 13:30:00  CDT,34.03  ( OK ),1.50  ( OK ),1.50  ( OK ),74.44  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15978.79  ( OK ),63.17  ( OK ),
Mon  Jun 16 13:45:00  CDT,33.21  ( OK ),1.51  ( OK ),1.50  ( OK ),74.24  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15692.15  ( OK ),62.66  ( OK ),
Mon  Jun 16 14:00:00  CDT,31.76  ( OK ),1.51  ( OK ),1.50  ( OK ),74.42  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15609.27  ( OK ),62.45  ( OK ),
Mon  Jun 16 14:15:00  CDT,31.29  ( OK ),1.49  ( OK ),1.50  ( OK ),74.56  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15483.49  ( OK ),62.38  ( OK ),
Mon  Jun 16 14:30:00  CDT,31.93  ( OK ),1.50  ( OK ),1.50  ( OK ),74.49  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15487.90  ( OK ),62.33  ( OK ),
Mon  Jun 16 14:45:00  CDT,30.59  ( OK ),1.51  ( OK ),1.50  ( OK ),74.62  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15326.41  ( OK ),62.07  ( OK ),
Mon  Jun 16 15:00:00  CDT,30.36  ( OK ),1.51  ( OK ),1.50  ( OK ),74.57  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15181.52  ( OK ),61.93  ( OK ),
Mon  Jun 16 15:15:00  CDT,28.89  ( OK ),1.49  ( OK ),1.50  ( OK ),74.62  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15124.72  ( OK ),61.91  ( OK ),
Mon  Jun 16 15:30:00  CDT,32.58  ( OK ),1.50  ( OK ),1.50  ( OK ),74.69  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15239.41  ( OK ),61.87  ( OK ),
Mon  Jun 16 15:45:00  CDT,30.30  ( OK ),1.50  ( OK ),1.50  ( OK ),74.63  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15020.82  ( OK ),61.69  ( OK ),
Mon  Jun 16 16:00:00  CDT,27.28  ( OK ),1.51  ( OK ),1.50  ( OK ),74.68  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14849.39  ( OK ),61.44  ( OK ),
Mon  Jun 16 16:15:00  CDT,28.73  ( OK ),1.50  ( OK ),1.50  ( OK ),74.75  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14835.84  ( OK ),61.34  ( OK ),
Mon  Jun 16 16:30:00  CDT,29.66  ( OK ),1.49  ( OK ),1.50  ( OK ),74.57  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14843.72  ( OK ),61.31  ( OK ),
Mon  Jun 16 16:45:00  CDT,28.56  ( OK ),1.49  ( OK ),1.50  ( OK ),74.86  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14902.18  ( OK ),61.33  ( OK ),
Mon  Jun 16 17:00:00  CDT,31.00  ( OK ),1.50  ( OK ),1.50  ( OK ),75.04  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14867.92  ( OK ),61.23  ( OK ),
Mon  Jun 16 17:15:00  CDT,29.74  ( OK ),1.51  ( OK ),1.50  ( OK ),74.87  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),55.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14787.40  ( OK ),61.01  ( OK ),
Mon  Jun 16 17:30:00  CDT,27.25  ( OK ),1.51  ( OK ),1.50  ( OK ),74.25  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14446.57  ( OK ),60.69  ( OK ),
Mon  Jun 16 17:45:00  CDT,29.87  ( OK ),1.50  ( OK ),1.50  ( OK ),74.26  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14564.60  ( OK ),60.43  ( OK ),
Mon  Jun 16 18:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),74.03  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),65.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14500.13  ( OK ),60.37  ( OK ),
Mon  Jun 16 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.76  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),66.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.02  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),67.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.25  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),68.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.35  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),68.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.53  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),68.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.44  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),68.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.27  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),69.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.98  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),69.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.86  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),69.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.74  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),69.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.45  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),69.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.44  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),69.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.22  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),70.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.63  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),71.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.33  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),70.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.13  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),70.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.90  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.76  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.64  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),71.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.58  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),71.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.51  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),71.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.46  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),71.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.41  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),71.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.33  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),71.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.27  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),71.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.26  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),71.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.25  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),71.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.27  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),71.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.26  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),71.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),71.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),71.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.25  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),71.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),71.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),71.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),71.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.23  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),71.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.26  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),71.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.25  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),71.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.27  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),71.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.30  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),71.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.33  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),71.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.38  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),71.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.42  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),71.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.48  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),71.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.41  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),71.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.09  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),70.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 05:45:00  CDT,100.00  ( OK ),0.74  ( OK ),1.50  ( OK ),74.41  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),62.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29530.50  ( OK ),89.74  ( OK ),
Tue  Jun 17 06:00:00  CDT,100.00  ( OK ),0.92  ( OK ),1.50  ( OK ),73.38  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),59.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),32022.75  ( OK ),99.99  ( OK ),
Tue  Jun 17 06:15:00  CDT,100.00  ( OK ),1.01  ( OK ),1.50  ( OK ),72.81  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),57.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31534.16  ( OK ),99.99  ( OK ),
Tue  Jun 17 06:30:00  CDT,100.00  ( OK ),1.19  ( OK ),1.50  ( OK ),72.50  ( OK ),0.00  ( OK ),72.29  ( OK ),0.00  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),30802.17  ( OK ),99.99  ( OK ),
Tue  Jun 17 06:45:00  CDT,100.00  ( OK ),1.63  ( OK ),1.50  ( OK ),72.18  ( OK ),0.00  ( OK ),71.98  ( OK ),0.00  ( OK ),56.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),28632.69  ( OK ),97.00  ( OK ),
Tue  Jun 17 07:00:00  CDT,88.47  ( OK ),1.86  ( OK ),1.50  ( OK ),71.94  ( OK ),0.00  ( OK ),71.75  ( OK ),0.00  ( OK ),55.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),23918.90  ( OK ),86.00  ( OK ),
Tue  Jun 17 07:15:00  CDT,60.88  ( OK ),1.64  ( OK ),1.50  ( OK ),72.14  ( OK ),0.00  ( OK ),71.92  ( OK ),0.00  ( OK ),54.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),22136.42  ( OK ),79.66  ( OK ),
Tue  Jun 17 07:30:00  CDT,46.03  ( OK ),1.61  ( OK ),1.50  ( OK ),72.15  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( OK ),55.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20632.18  ( OK ),75.26  ( OK ),
Tue  Jun 17 07:45:00  CDT,41.43  ( OK ),1.57  ( OK ),1.50  ( OK ),72.29  ( OK ),0.00  ( OK ),72.16  ( OK ),0.00  ( OK ),55.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19899.53  ( OK ),73.01  ( OK ),
Tue  Jun 17 08:00:00  CDT,39.39  ( OK ),1.55  ( OK ),1.50  ( OK ),72.40  ( OK ),0.00  ( OK ),72.29  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19337.30  ( OK ),71.12  ( OK ),
Tue  Jun 17 08:15:00  CDT,42.92  ( OK ),1.48  ( OK ),1.50  ( OK ),72.60  ( OK ),0.00  ( OK ),72.36  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20015.15  ( OK ),71.91  ( OK ),
Tue  Jun 17 08:30:00  CDT,40.13  ( OK ),1.53  ( OK ),1.50  ( OK ),72.53  ( OK ),0.00  ( OK ),72.37  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19117.92  ( OK ),70.80  ( OK ),
Tue  Jun 17 08:45:00  CDT,37.15  ( OK ),1.54  ( OK ),1.50  ( OK ),72.49  ( OK ),0.00  ( OK ),72.39  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18617.75  ( OK ),68.83  ( OK ),
Tue  Jun 17 09:00:00  CDT,36.61  ( OK ),1.53  ( OK ),1.50  ( OK ),72.58  ( OK ),0.00  ( OK ),72.45  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17879.08  ( OK ),67.10  ( OK ),
Tue  Jun 17 09:15:00  CDT,33.10  ( OK ),1.55  ( OK ),1.50  ( OK ),72.67  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16997.64  ( OK ),65.12  ( OK ),
Tue  Jun 17 09:30:00  CDT,31.10  ( OK ),1.54  ( OK ),1.50  ( OK ),72.74  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15962.56  ( OK ),63.05  ( OK ),
Tue  Jun 17 09:45:00  CDT,31.08  ( OK ),1.54  ( OK ),1.50  ( OK ),73.02  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15573.59  ( OK ),61.84  ( OK ),
Tue  Jun 17 10:00:00  CDT,34.06  ( OK ),1.50  ( OK ),1.50  ( OK ),73.31  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15763.15  ( OK ),61.92  ( OK ),
Tue  Jun 17 10:15:00  CDT,32.49  ( OK ),1.50  ( OK ),1.50  ( OK ),73.64  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15615.70  ( OK ),61.51  ( OK ),
Tue  Jun 17 10:30:00  CDT,33.65  ( OK ),1.48  ( OK ),1.50  ( OK ),73.85  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15999.96  ( OK ),62.08  ( OK ),
Tue  Jun 17 10:45:00  CDT,37.46  ( OK ),1.48  ( OK ),1.50  ( OK ),74.01  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16335.54  ( OK ),62.81  ( OK ),
Tue  Jun 17 11:00:00  CDT,35.19  ( OK ),1.49  ( OK ),1.50  ( OK ),74.25  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16209.98  ( OK ),62.72  ( OK ),
Tue  Jun 17 11:15:00  CDT,33.56  ( OK ),1.48  ( OK ),1.50  ( OK ),74.13  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16522.17  ( OK ),63.12  ( OK ),
Tue  Jun 17 11:30:00  CDT,34.19  ( OK ),1.50  ( OK ),1.50  ( OK ),73.93  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16397.40  ( OK ),63.35  ( OK ),
Tue  Jun 17 11:45:00  CDT,35.77  ( OK ),1.50  ( OK ),1.50  ( OK ),73.83  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16639.20  ( OK ),63.72  ( OK ),
Tue  Jun 17 12:00:00  CDT,33.65  ( OK ),1.49  ( OK ),1.50  ( OK ),73.90  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16585.15  ( OK ),63.71  ( OK ),
Tue  Jun 17 12:15:00  CDT,33.39  ( OK ),1.49  ( OK ),1.50  ( OK ),73.94  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16630.76  ( OK ),63.65  ( OK ),
Tue  Jun 17 12:30:00  CDT,38.05  ( OK ),1.51  ( OK ),1.50  ( OK ),74.18  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16608.28  ( OK ),63.78  ( OK ),
Tue  Jun 17 12:45:00  CDT,33.96  ( OK ),1.52  ( OK ),1.50  ( OK ),74.40  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16660.45  ( OK ),64.20  ( OK ),
Tue  Jun 17 13:00:00  CDT,38.83  ( OK ),1.51  ( OK ),1.50  ( OK ),74.56  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16703.35  ( OK ),64.29  ( OK ),
Tue  Jun 17 13:15:00  CDT,35.84  ( OK ),1.50  ( OK ),1.50  ( OK ),74.43  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16753.31  ( OK ),64.24  ( OK ),
Tue  Jun 17 13:30:00  CDT,39.25  ( OK ),1.48  ( OK ),1.50  ( OK ),74.84  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17024.69  ( OK ),64.67  ( OK ),
Tue  Jun 17 13:45:00  CDT,32.81  ( OK ),1.53  ( OK ),1.50  ( OK ),74.60  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),55.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16572.86  ( OK ),64.14  ( OK ),
Tue  Jun 17 14:00:00  CDT,38.08  ( OK ),1.53  ( OK ),1.50  ( OK ),75.00  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),56.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16519.28  ( OK ),63.89  ( OK ),
Tue  Jun 17 14:15:00  CDT,34.92  ( OK ),1.49  ( OK ),1.50  ( OK ),74.97  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16785.92  ( OK ),64.43  ( OK ),
Tue  Jun 17 14:30:00  CDT,38.27  ( OK ),1.51  ( OK ),1.50  ( OK ),75.31  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17073.36  ( OK ),64.70  ( OK ),
Tue  Jun 17 14:45:00  CDT,37.95  ( OK ),1.50  ( OK ),1.50  ( OK ),75.71  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17105.48  ( OK ),64.71  ( OK ),
Tue  Jun 17 15:00:00  CDT,37.03  ( OK ),1.51  ( OK ),1.50  ( OK ),75.74  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16962.18  ( OK ),64.48  ( OK ),
Tue  Jun 17 15:15:00  CDT,41.08  ( OK ),1.49  ( OK ),1.50  ( OK ),75.93  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17218.55  ( OK ),64.97  ( OK ),
Tue  Jun 17 15:30:00  CDT,43.03  ( OK ),1.49  ( OK ),1.50  ( OK ),76.24  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17363.25  ( OK ),65.17  ( OK ),
Tue  Jun 17 15:45:00  CDT,40.38  ( OK ),1.53  ( OK ),1.50  ( OK ),76.08  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16918.90  ( OK ),64.75  ( OK ),
Tue  Jun 17 16:00:00  CDT,34.29  ( OK ),1.53  ( OK ),1.50  ( OK ),76.08  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16236.35  ( OK ),63.60  ( OK ),
Tue  Jun 17 16:15:00  CDT,34.69  ( OK ),1.49  ( OK ),1.50  ( OK ),76.21  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16321.01  ( OK ),63.47  ( OK ),
Tue  Jun 17 16:30:00  CDT,36.64  ( OK ),1.52  ( OK ),1.50  ( OK ),76.03  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15829.15  ( OK ),63.11  ( OK ),
Tue  Jun 17 16:45:00  CDT,35.81  ( OK ),1.52  ( OK ),1.50  ( OK ),76.10  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15524.10  ( OK ),62.15  ( OK ),
Tue  Jun 17 17:00:00  CDT,31.23  ( OK ),1.53  ( OK ),1.50  ( OK ),75.44  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14769.11  ( OK ),61.07  ( OK ),
Tue  Jun 17 17:15:00  CDT,31.74  ( OK ),1.50  ( OK ),1.50  ( OK ),75.83  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14726.77  ( OK ),60.85  ( OK ),
Tue  Jun 17 17:30:00  CDT,37.37  ( OK ),1.50  ( OK ),1.50  ( OK ),75.97  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14893.06  ( OK ),60.74  ( OK ),
Tue  Jun 17 17:45:00  CDT,31.62  ( OK ),1.51  ( OK ),1.50  ( OK ),75.91  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14621.60  ( OK ),60.29  ( OK ),
Tue  Jun 17 18:00:00  CDT,29.44  ( OK ),1.52  ( OK ),1.50  ( OK ),75.28  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14057.76  ( OK ),59.85  ( OK ),
Tue  Jun 17 18:15:00  CDT,32.08  ( OK ),1.53  ( OK ),1.50  ( OK ),74.92  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13657.50  ( OK ),59.22  ( OK ),
Tue  Jun 17 18:30:00  CDT,30.80  ( OK ),1.51  ( OK ),1.50  ( OK ),74.93  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13717.01  ( OK ),58.99  ( OK ),
Tue  Jun 17 18:45:00  CDT,30.59  ( OK ),1.50  ( OK ),1.50  ( OK ),74.59  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13405.73  ( OK ),58.81  ( OK ),
Tue  Jun 17 19:00:00  CDT,33.05  ( OK ),1.51  ( OK ),1.50  ( OK ),74.76  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13458.00  ( OK ),58.52  ( OK ),
Tue  Jun 17 19:15:00  CDT,28.64  ( OK ),1.51  ( OK ),1.50  ( OK ),74.50  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),55.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13038.19  ( OK ),57.98  ( OK ),
Tue  Jun 17 19:30:00  CDT,28.73  ( OK ),1.50  ( OK ),1.50  ( OK ),74.49  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13057.35  ( OK ),57.85  ( OK ),
Tue  Jun 17 19:45:00  CDT,29.68  ( OK ),1.52  ( OK ),1.50  ( OK ),74.32  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13008.76  ( OK ),57.69  ( OK ),
Tue  Jun 17 20:00:00  CDT,31.55  ( OK ),1.50  ( OK ),1.50  ( OK ),74.28  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12917.89  ( OK ),57.43  ( OK ),
Tue  Jun 17 20:15:00  CDT,35.16  ( OK ),1.49  ( OK ),1.50  ( OK ),74.33  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13232.23  ( OK ),57.73  ( OK ),
Tue  Jun 17 20:30:00  CDT,33.34  ( OK ),1.50  ( OK ),1.50  ( OK ),74.24  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13503.14  ( OK ),58.33  ( OK ),
Tue  Jun 17 20:45:00  CDT,29.70  ( OK ),1.49  ( OK ),1.50  ( OK ),74.10  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13279.39  ( OK ),58.13  ( OK ),
Tue  Jun 17 21:00:00  CDT,30.71  ( OK ),1.48  ( OK ),1.50  ( OK ),74.11  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13585.40  ( OK ),58.48  ( OK ),
Tue  Jun 17 21:15:00  CDT,30.36  ( OK ),1.51  ( OK ),1.50  ( OK ),73.90  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13284.46  ( OK ),58.39  ( OK ),
Tue  Jun 17 21:30:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),74.03  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),66.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14304.94  ( OK ),59.57  ( OK ),
Tue  Jun 17 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.13  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),66.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.88  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),67.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.07  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),67.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.59  ( OK ),0.00  ( OK ),76.24  ( OK ),0.00  ( OK ),68.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.25  ( OK ),0.00  ( OK ),76.15  ( OK ),0.00  ( OK ),68.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.05  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),68.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),69.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.71  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),69.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.58  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),69.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.51  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),70.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.60  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),70.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.56  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),70.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.51  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),70.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.50  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),70.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.53  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),70.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),70.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.57  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),71.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.59  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),71.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.63  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),71.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.66  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),71.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),71.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.72  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),71.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.74  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),71.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.81  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),71.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.90  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),71.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.95  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.95  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),71.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.04  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),71.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.12  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.19  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),71.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.35  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),70.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.29  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),70.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 05:45:00  CDT,100.00  ( OK ),0.81  ( OK ),1.50  ( OK ),74.05  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),62.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),27794.71  ( OK ),86.30  ( OK ),
Wed  Jun 18 06:00:00  CDT,100.00  ( OK ),1.09  ( OK ),1.50  ( OK ),73.04  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),59.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31208.21  ( OK ),99.99  ( OK ),
Wed  Jun 18 06:15:00  CDT,100.00  ( OK ),1.35  ( OK ),1.50  ( OK ),72.49  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),58.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),30200.16  ( OK ),99.99  ( OK ),
Wed  Jun 18 06:30:00  CDT,100.00  ( OK ),1.74  ( OK ),1.50  ( OK ),72.03  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),56.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),26793.09  ( OK ),92.95  ( OK ),
Wed  Jun 18 06:45:00  CDT,83.30  ( OK ),1.80  ( OK ),1.50  ( OK ),71.77  ( OK ),0.00  ( OK ),71.71  ( OK ),0.00  ( OK ),54.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),22198.62  ( OK ),82.66  ( OK ),
Wed  Jun 18 07:00:00  CDT,50.82  ( OK ),1.67  ( OK ),1.50  ( OK ),71.62  ( OK ),0.00  ( OK ),71.64  ( OK ),0.00  ( OK ),54.68  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),19460.01  ( OK ),74.95  ( OK ),
Wed  Jun 18 07:15:00  CDT,37.09  ( OK ),1.63  ( OK ),1.50  ( OK ),71.76  ( OK ),0.00  ( OK ),71.76  ( OK ),0.00  ( OK ),55.49  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),17361.80  ( OK ),69.23  ( OK ),
Wed  Jun 18 07:30:00  CDT,33.05  ( OK ),1.57  ( OK ),1.50  ( OK ),71.89  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),55.83  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),16336.12  ( OK ),66.34  ( OK ),
