TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Wed  Jun 18 07:45:00  CDT,30.38  ( OK ),1.57  ( OK ),1.50  ( OK ),72.00  ( OK ),0.00  ( OK ),72.02  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),15280.99  ( OK ),63.72  ( OK ),
Wed  Jun 18 08:00:00  CDT,30.32  ( OK ),1.43  ( OK ),1.50  ( OK ),72.36  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),16019.68  ( OK ),63.36  ( OK ),
Wed  Jun 18 08:15:00  CDT,36.32  ( OK ),1.45  ( OK ),1.50  ( OK ),72.67  ( OK ),0.00  ( OK ),72.20  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),16416.25  ( OK ),64.62  ( OK ),
Wed  Jun 18 08:30:00  CDT,36.35  ( OK ),1.49  ( OK ),1.50  ( OK ),72.95  ( OK ),0.00  ( OK ),72.26  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),16424.95  ( OK ),65.06  ( OK ),
Wed  Jun 18 08:45:00  CDT,37.27  ( OK ),1.53  ( OK ),1.50  ( OK ),73.10  ( OK ),0.00  ( OK ),72.33  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),16174.40  ( OK ),64.05  ( OK ),
Wed  Jun 18 09:00:00  CDT,31.96  ( OK ),1.53  ( OK ),1.50  ( OK ),72.93  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),55.82  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),15326.11  ( OK ),62.78  ( OK ),
Wed  Jun 18 09:15:00  CDT,30.26  ( OK ),1.53  ( OK ),1.50  ( OK ),72.86  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),14722.86  ( OK ),61.37  ( OK ),
Wed  Jun 18 09:30:00  CDT,29.40  ( OK ),1.53  ( OK ),1.50  ( OK ),72.84  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13760.57  ( OK ),59.73  ( OK ),
Wed  Jun 18 09:45:00  CDT,31.60  ( OK ),1.51  ( OK ),1.50  ( OK ),73.13  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13497.52  ( OK ),58.94  ( OK ),
Wed  Jun 18 10:00:00  CDT,30.39  ( OK ),1.49  ( OK ),1.50  ( OK ),73.31  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13862.97  ( OK ),59.27  ( OK ),
Wed  Jun 18 10:15:00  CDT,33.36  ( OK ),1.48  ( OK ),1.50  ( OK ),73.44  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),14277.09  ( OK ),59.78  ( OK ),
Wed  Jun 18 10:30:00  CDT,32.15  ( OK ),1.47  ( OK ),1.50  ( OK ),73.60  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),14843.70  ( OK ),60.68  ( OK ),
Wed  Jun 18 10:45:00  CDT,31.77  ( OK ),1.48  ( OK ),1.50  ( OK ),73.55  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),14744.51  ( OK ),61.09  ( OK ),
Wed  Jun 18 11:00:00  CDT,29.36  ( OK ),1.49  ( OK ),1.50  ( OK ),73.17  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),14055.29  ( OK ),60.06  ( OK ),
Wed  Jun 18 11:15:00  CDT,29.38  ( OK ),1.52  ( OK ),1.50  ( OK ),71.77  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),56.36  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13412.19  ( OK ),58.93  ( OK ),
Wed  Jun 18 11:30:00  CDT,28.84  ( OK ),1.49  ( OK ),1.50  ( OK ),70.74  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13800.36  ( OK ),59.09  ( OK ),
Wed  Jun 18 11:45:00  CDT,25.10  ( OK ),1.49  ( OK ),1.50  ( OK ),70.42  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),55.81  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13783.80  ( OK ),59.35  ( OK ),
Wed  Jun 18 12:00:00  CDT,30.15  ( OK ),1.44  ( OK ),1.50  ( OK ),70.33  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),56.28  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),14940.02  ( OK ),60.77  ( OK ),
Wed  Jun 18 12:15:00  CDT,28.85  ( OK ),1.46  ( OK ),1.50  ( OK ),70.35  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),15633.00  ( OK ),62.70  ( OK ),
Wed  Jun 18 12:30:00  CDT,25.94  ( OK ),1.54  ( OK ),1.50  ( OK ),70.39  ( OK ),0.00  ( OK ),72.67  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),14277.73  ( OK ),61.34  ( OK ),
Wed  Jun 18 12:45:00  CDT,26.60  ( OK ),1.51  ( OK ),1.50  ( OK ),70.50  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),14230.12  ( OK ),60.77  ( OK ),
Wed  Jun 18 13:00:00  CDT,26.72  ( OK ),1.50  ( OK ),1.50  ( OK ),70.49  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),14066.87  ( OK ),60.65  ( OK ),
Wed  Jun 18 13:15:00  CDT,24.51  ( OK ),1.51  ( OK ),1.50  ( OK ),70.73  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13314.19  ( OK ),59.95  ( OK ),
Wed  Jun 18 13:30:00  CDT,26.57  ( OK ),1.52  ( OK ),1.50  ( OK ),70.83  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13057.05  ( OK ),59.05  ( OK ),
Wed  Jun 18 13:45:00  CDT,23.54  ( OK ),1.51  ( OK ),1.50  ( OK ),70.99  ( OK ),0.00  ( OK ),72.57  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12717.24  ( OK ),58.38  ( OK ),
Wed  Jun 18 14:00:00  CDT,22.57  ( OK ),1.50  ( OK ),1.50  ( OK ),71.15  ( OK ),0.00  ( OK ),72.57  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12473.54  ( OK ),58.02  ( OK ),
Wed  Jun 18 14:15:00  CDT,28.77  ( OK ),1.49  ( OK ),1.50  ( OK ),71.33  ( OK ),0.00  ( OK ),72.58  ( OK ),0.00  ( OK ),56.28  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12543.04  ( OK ),58.02  ( OK ),
Wed  Jun 18 14:30:00  CDT,25.13  ( OK ),1.51  ( OK ),1.50  ( OK ),71.47  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12383.70  ( OK ),57.89  ( OK ),
Wed  Jun 18 14:45:00  CDT,25.60  ( OK ),1.48  ( OK ),1.50  ( OK ),71.56  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12391.33  ( OK ),57.74  ( OK ),
Wed  Jun 18 15:00:00  CDT,28.33  ( OK ),1.49  ( OK ),1.50  ( OK ),71.72  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),56.21  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12628.57  ( OK ),58.22  ( OK ),
Wed  Jun 18 15:15:00  CDT,24.32  ( OK ),1.49  ( OK ),1.50  ( OK ),71.82  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12693.55  ( OK ),58.51  ( OK ),
Wed  Jun 18 15:30:00  CDT,23.68  ( OK ),1.51  ( OK ),1.50  ( OK ),71.83  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12743.03  ( OK ),58.72  ( OK ),
Wed  Jun 18 15:45:00  CDT,28.06  ( OK ),1.49  ( OK ),1.50  ( OK ),71.99  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12813.88  ( OK ),59.05  ( OK ),
Wed  Jun 18 16:00:00  CDT,24.81  ( OK ),1.51  ( OK ),1.50  ( OK ),71.97  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),55.80  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12706.74  ( OK ),59.06  ( OK ),
Wed  Jun 18 16:15:00  CDT,24.37  ( OK ),1.51  ( OK ),1.50  ( OK ),71.94  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12512.99  ( OK ),58.55  ( OK ),
Wed  Jun 18 16:30:00  CDT,25.53  ( OK ),1.50  ( OK ),1.50  ( OK ),72.01  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12476.47  ( OK ),58.27  ( OK ),
Wed  Jun 18 16:45:00  CDT,23.42  ( OK ),1.52  ( OK ),1.50  ( OK ),71.95  ( OK ),0.00  ( OK ),72.61  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12033.45  ( OK ),57.52  ( OK ),
Wed  Jun 18 17:00:00  CDT,25.36  ( OK ),1.50  ( OK ),1.50  ( OK ),72.04  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12050.63  ( OK ),57.01  ( OK ),
Wed  Jun 18 17:15:00  CDT,25.36  ( OK ),1.50  ( OK ),1.50  ( OK ),72.04  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),57.01  ( OK ),
Wed  Jun 18 17:30:00  CDT,25.56  ( OK ),1.53  ( OK ),1.50  ( OK ),71.98  ( OK ),0.00  ( OK ),72.61  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11462.12  ( OK ),55.45  ( OK ),
Wed  Jun 18 17:45:00  CDT,25.55  ( OK ),1.52  ( OK ),1.50  ( OK ),71.98  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),55.72  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11476.69  ( OK ),55.45  ( OK ),
Wed  Jun 18 18:00:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),71.51  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),64.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11746.85  ( OK ),55.41  ( OK ),
Wed  Jun 18 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.48  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),65.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.74  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),65.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.95  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),66.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.12  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),67.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.19  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),67.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.38  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),67.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.63  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),67.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.24  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),67.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.65  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),67.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.10  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),67.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.74  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),67.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.60  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),67.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),67.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.33  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),68.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.21  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),68.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.12  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),68.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.00  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),68.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.97  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),68.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.90  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),68.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.81  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),68.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.73  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),68.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.69  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),68.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.61  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),68.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.58  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),68.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),67.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.68  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),68.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.73  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),68.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.72  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),68.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.73  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),68.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.78  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),68.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.82  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),68.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),68.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.79  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),68.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),68.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),68.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.46  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),68.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.39  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),68.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.28  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),68.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.22  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),68.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.18  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),68.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.09  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),68.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.98  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),68.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.81  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),68.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.70  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),67.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.42  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),67.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.22  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),67.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.07  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),67.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.89  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),66.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 06:15:00  CDT,100.00  ( OK ),0.79  ( OK ),1.50  ( OK ),60.81  ( OK ),100.00  ( OK ),74.59  ( OK ),0.00  ( OK ),62.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),28635.23  ( OK ),86.90  ( OK ),
Thu  Jun 19 06:30:00  CDT,100.00  ( OK ),1.10  ( OK ),1.50  ( OK ),60.11  ( OK ),100.00  ( OK ),74.72  ( OK ),0.00  ( OK ),62.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),32061.29  ( OK ),99.99  ( OK ),
Thu  Jun 19 06:45:00  CDT,100.00  ( OK ),1.26  ( OK ),1.50  ( OK ),60.47  ( OK ),100.00  ( OK ),74.79  ( OK ),0.00  ( OK ),63.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31551.36  ( OK ),99.99  ( OK ),
Thu  Jun 19 07:00:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),60.38  ( OK ),100.00  ( OK ),74.92  ( OK ),0.00  ( OK ),63.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),30752.40  ( OK ),99.99  ( OK ),
Thu  Jun 19 07:15:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),60.23  ( OK ),100.00  ( OK ),75.02  ( OK ),0.00  ( OK ),63.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),30550.77  ( OK ),99.99  ( OK ),
Thu  Jun 19 07:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),60.44  ( OK ),100.00  ( OK ),75.15  ( OK ),0.00  ( OK ),63.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),30331.52  ( OK ),99.11  ( OK ),
Thu  Jun 19 07:45:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),60.92  ( OK ),100.00  ( OK ),75.21  ( OK ),0.00  ( OK ),64.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29581.88  ( OK ),97.68  ( OK ),
Thu  Jun 19 08:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),61.48  ( OK ),100.00  ( OK ),75.25  ( OK ),0.00  ( OK ),64.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29577.29  ( OK ),96.98  ( OK ),
Thu  Jun 19 08:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),62.09  ( OK ),100.00  ( OK ),75.37  ( OK ),0.00  ( OK ),65.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29335.90  ( OK ),96.75  ( OK ),
Thu  Jun 19 08:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),62.87  ( OK ),100.00  ( OK ),75.44  ( OK ),0.00  ( OK ),65.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29273.62  ( OK ),96.53  ( OK ),
Thu  Jun 19 08:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),63.33  ( OK ),100.00  ( OK ),75.55  ( OK ),0.00  ( OK ),66.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29797.98  ( OK ),97.77  ( OK ),
Thu  Jun 19 09:00:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),64.26  ( OK ),100.00  ( OK ),75.69  ( OK ),0.00  ( OK ),58.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29464.82  ( OK ),97.74  ( OK ),
Thu  Jun 19 09:15:00  CDT,90.79  ( OK ),1.74  ( OK ),1.50  ( OK ),64.87  ( OK ),100.00  ( OK ),75.45  ( OK ),0.00  ( OK ),55.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),24821.16  ( OK ),88.56  ( OK ),
Thu  Jun 19 09:30:00  CDT,53.72  ( OK ),1.80  ( OK ),1.50  ( OK ),65.59  ( OK ),100.00  ( OK ),75.06  ( OK ),0.00  ( OK ),54.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19156.59  ( OK ),74.80  ( OK ),
Thu  Jun 19 09:45:00  CDT,37.62  ( OK ),1.71  ( OK ),1.50  ( OK ),65.93  ( OK ),100.00  ( OK ),74.84  ( OK ),0.00  ( OK ),55.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16461.12  ( OK ),67.05  ( OK ),
Thu  Jun 19 10:00:00  CDT,32.41  ( OK ),1.60  ( OK ),1.50  ( OK ),66.54  ( OK ),100.00  ( OK ),74.81  ( OK ),0.00  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15055.67  ( OK ),62.83  ( OK ),
Thu  Jun 19 10:15:00  CDT,33.02  ( OK ),1.53  ( OK ),1.50  ( OK ),67.78  ( OK ),100.00  ( OK ),74.70  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14719.16  ( OK ),61.40  ( OK ),
Thu  Jun 19 10:30:00  CDT,29.68  ( OK ),1.61  ( OK ),1.50  ( OK ),68.39  ( OK ),100.00  ( OK ),74.73  ( OK ),0.00  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12778.12  ( OK ),58.10  ( OK ),
Thu  Jun 19 10:45:00  CDT,34.99  ( OK ),1.39  ( OK ),1.50  ( OK ),67.16  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15604.94  ( OK ),60.92  ( OK ),
Thu  Jun 19 11:00:00  CDT,29.25  ( OK ),1.51  ( OK ),1.50  ( OK ),70.06  ( OK ),0.00  ( OK ),71.96  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14911.69  ( OK ),60.67  ( OK ),
Thu  Jun 19 11:15:00  CDT,27.36  ( OK ),1.51  ( OK ),1.50  ( OK ),70.27  ( OK ),0.00  ( OK ),71.94  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14388.22  ( OK ),59.49  ( OK ),
Thu  Jun 19 11:30:00  CDT,25.06  ( OK ),1.62  ( OK ),1.50  ( OK ),70.61  ( OK ),0.00  ( OK ),72.16  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11763.82  ( OK ),55.82  ( OK ),
Thu  Jun 19 11:45:00  CDT,24.83  ( OK ),1.52  ( OK ),1.50  ( OK ),70.75  ( OK ),0.00  ( OK ),72.45  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12505.57  ( OK ),55.79  ( OK ),
Thu  Jun 19 12:00:00  CDT,23.34  ( OK ),1.53  ( OK ),1.50  ( OK ),71.12  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11461.31  ( OK ),54.51  ( OK ),
Thu  Jun 19 12:15:00  CDT,26.30  ( OK ),1.49  ( OK ),1.50  ( OK ),71.48  ( OK ),0.00  ( OK ),72.67  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11435.82  ( OK ),54.10  ( OK ),
Thu  Jun 19 12:30:00  CDT,24.31  ( OK ),1.55  ( OK ),1.50  ( OK ),71.72  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10995.51  ( OK ),53.71  ( OK ),
Thu  Jun 19 12:45:00  CDT,25.69  ( OK ),1.45  ( OK ),1.50  ( OK ),72.05  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12129.19  ( OK ),54.94  ( OK ),
Thu  Jun 19 13:00:00  CDT,26.04  ( OK ),1.48  ( OK ),1.50  ( OK ),72.19  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12222.88  ( OK ),56.00  ( OK ),
Thu  Jun 19 13:15:00  CDT,28.77  ( OK ),1.50  ( OK ),1.50  ( OK ),72.39  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12415.44  ( OK ),56.65  ( OK ),
Thu  Jun 19 13:30:00  CDT,28.33  ( OK ),1.49  ( OK ),1.50  ( OK ),72.42  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),55.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12769.06  ( OK ),57.19  ( OK ),
Thu  Jun 19 13:45:00  CDT,29.56  ( OK ),1.51  ( OK ),1.50  ( OK ),72.55  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12386.05  ( OK ),56.96  ( OK ),
Thu  Jun 19 14:00:00  CDT,31.85  ( OK ),1.49  ( OK ),1.50  ( OK ),72.54  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12566.01  ( OK ),57.10  ( OK ),
Thu  Jun 19 14:15:00  CDT,29.74  ( OK ),1.51  ( OK ),1.50  ( OK ),72.56  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),55.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12553.65  ( OK ),57.16  ( OK ),
Thu  Jun 19 14:30:00  CDT,25.62  ( OK ),1.51  ( OK ),1.50  ( OK ),72.60  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12386.60  ( OK ),57.42  ( OK ),
Thu  Jun 19 14:45:00  CDT,26.02  ( OK ),1.51  ( OK ),1.50  ( OK ),72.73  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12384.72  ( OK ),57.38  ( OK ),
Thu  Jun 19 15:00:00  CDT,30.76  ( OK ),1.48  ( OK ),1.50  ( OK ),72.81  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),56.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12585.46  ( OK ),57.58  ( OK ),
Thu  Jun 19 15:15:00  CDT,27.93  ( OK ),1.50  ( OK ),1.50  ( OK ),72.77  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12612.01  ( OK ),57.67  ( OK ),
Thu  Jun 19 15:30:00  CDT,29.72  ( OK ),1.48  ( OK ),1.50  ( OK ),72.76  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12789.91  ( OK ),57.95  ( OK ),
Thu  Jun 19 15:45:00  CDT,27.67  ( OK ),1.51  ( OK ),1.50  ( OK ),72.47  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),55.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12354.38  ( OK ),57.34  ( OK ),
Thu  Jun 19 16:00:00  CDT,25.39  ( OK ),1.51  ( OK ),1.50  ( OK ),72.27  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11919.42  ( OK ),56.85  ( OK ),
Thu  Jun 19 16:15:00  CDT,25.64  ( OK ),1.52  ( OK ),1.50  ( OK ),72.11  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11929.25  ( OK ),56.27  ( OK ),
Thu  Jun 19 16:30:00  CDT,27.28  ( OK ),1.51  ( OK ),1.50  ( OK ),72.20  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11572.57  ( OK ),55.34  ( OK ),
Thu  Jun 19 16:45:00  CDT,28.32  ( OK ),1.50  ( OK ),1.50  ( OK ),71.88  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11438.21  ( OK ),54.97  ( OK ),
Thu  Jun 19 17:00:00  CDT,23.72  ( OK ),1.52  ( OK ),1.50  ( OK ),71.66  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),55.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11173.09  ( OK ),54.61  ( OK ),
Thu  Jun 19 17:15:00  CDT,26.27  ( OK ),1.50  ( OK ),1.50  ( OK ),71.71  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11073.45  ( OK ),54.48  ( OK ),
Thu  Jun 19 17:30:00  CDT,24.67  ( OK ),1.51  ( OK ),1.50  ( OK ),71.79  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10979.95  ( OK ),54.12  ( OK ),
Thu  Jun 19 17:45:00  CDT,24.05  ( OK ),1.49  ( OK ),1.50  ( OK ),71.79  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10748.19  ( OK ),53.99  ( OK ),
Thu  Jun 19 18:00:00  CDT,24.08  ( OK ),1.52  ( OK ),1.50  ( OK ),71.66  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10366.92  ( OK ),53.38  ( OK ),
Thu  Jun 19 18:15:00  CDT,27.17  ( OK ),1.48  ( OK ),1.50  ( OK ),71.69  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10142.48  ( OK ),53.19  ( OK ),
Thu  Jun 19 18:30:00  CDT,23.92  ( OK ),1.51  ( OK ),1.50  ( OK ),71.80  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10506.24  ( OK ),52.86  ( OK ),
Thu  Jun 19 18:45:00  CDT,22.30  ( OK ),1.51  ( OK ),1.50  ( OK ),71.71  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10229.85  ( OK ),52.26  ( OK ),
Thu  Jun 19 19:00:00  CDT,22.14  ( OK ),1.51  ( OK ),1.50  ( OK ),71.66  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9928.50  ( OK ),51.70  ( OK ),
Thu  Jun 19 19:15:00  CDT,24.20  ( OK ),1.51  ( OK ),1.50  ( OK ),71.73  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9942.11  ( OK ),51.08  ( OK ),
Thu  Jun 19 19:30:00  CDT,26.68  ( OK ),1.50  ( OK ),1.50  ( OK ),71.71  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9970.39  ( OK ),51.16  ( OK ),
Thu  Jun 19 19:45:00  CDT,26.60  ( OK ),1.46  ( OK ),1.50  ( OK ),71.76  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10905.76  ( OK ),52.77  ( OK ),
Thu  Jun 19 20:00:00  CDT,26.45  ( OK ),1.51  ( OK ),1.50  ( OK ),71.68  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10363.71  ( OK ),52.28  ( OK ),
Thu  Jun 19 20:15:00  CDT,22.48  ( OK ),1.52  ( OK ),1.50  ( OK ),71.61  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9939.32  ( OK ),51.28  ( OK ),
Thu  Jun 19 20:30:00  CDT,27.08  ( OK ),1.51  ( OK ),1.50  ( OK ),71.35  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10108.29  ( OK ),51.20  ( OK ),
Thu  Jun 19 20:45:00  CDT,22.19  ( OK ),1.51  ( OK ),1.50  ( OK ),70.88  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),55.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9707.32  ( OK ),50.64  ( OK ),
Thu  Jun 19 21:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),70.97  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),64.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9747.08  ( OK ),50.44  ( OK ),
Thu  Jun 19 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.54  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),65.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.77  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),65.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.22  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),66.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.98  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),66.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.79  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),67.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),67.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.58  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),68.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.58  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),68.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.52  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),68.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.51  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),69.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.50  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),69.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),69.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.58  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),69.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.57  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),69.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.64  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),69.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),69.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.80  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),69.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.80  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),69.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.83  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),69.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.97  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),69.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.03  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),69.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.10  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),69.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.14  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),69.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),69.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.33  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),69.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.36  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),69.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),69.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),69.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.51  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),69.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.59  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),69.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),69.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.68  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),69.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.74  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),69.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.30  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),68.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 05:45:00  CDT,100.00  ( OK ),0.87  ( OK ),1.50  ( OK ),69.57  ( OK ),100.00  ( OK ),74.66  ( OK ),0.00  ( OK ),60.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),26636.84  ( OK ),84.01  ( OK ),
Fri  Jun 20 06:00:00  CDT,100.00  ( OK ),1.37  ( OK ),1.50  ( OK ),69.12  ( OK ),100.00  ( OK ),74.55  ( OK ),0.00  ( OK ),57.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),26596.55  ( OK ),91.76  ( OK ),
Fri  Jun 20 06:15:00  CDT,100.00  ( OK ),1.65  ( OK ),1.50  ( OK ),69.10  ( OK ),100.00  ( OK ),74.33  ( OK ),0.00  ( OK ),58.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),23775.11  ( OK ),86.91  ( OK ),
Fri  Jun 20 06:30:00  CDT,100.00  ( OK ),1.69  ( OK ),1.50  ( OK ),69.32  ( OK ),100.00  ( OK ),74.31  ( OK ),0.00  ( OK ),57.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),21329.89  ( OK ),80.08  ( OK ),
Fri  Jun 20 06:45:00  CDT,77.73  ( OK ),1.77  ( OK ),1.50  ( OK ),65.12  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),54.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16965.65  ( OK ),70.52  ( OK ),
Fri  Jun 20 07:00:00  CDT,27.20  ( OK ),1.74  ( OK ),1.50  ( OK ),69.77  ( OK ),0.00  ( OK ),71.76  ( OK ),0.00  ( OK ),54.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12082.23  ( OK ),59.30  ( OK ),
Fri  Jun 20 07:15:00  CDT,25.04  ( OK ),1.58  ( OK ),1.50  ( OK ),70.11  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11195.83  ( OK ),55.15  ( OK ),
Fri  Jun 20 07:30:00  CDT,19.74  ( OK ),1.56  ( OK ),1.50  ( OK ),70.28  ( OK ),0.00  ( OK ),72.04  ( OK ),0.00  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9952.76  ( OK ),53.01  ( OK ),
Fri  Jun 20 07:45:00  CDT,27.08  ( OK ),1.53  ( OK ),1.50  ( OK ),70.52  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9640.08  ( OK ),51.87  ( OK ),
Fri  Jun 20 08:00:00  CDT,24.47  ( OK ),1.51  ( OK ),1.50  ( OK ),70.59  ( OK ),0.00  ( OK ),72.32  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9400.90  ( OK ),51.39  ( OK ),
Fri  Jun 20 08:15:00  CDT,27.31  ( OK ),1.51  ( OK ),1.50  ( OK ),70.75  ( OK ),0.00  ( OK ),72.42  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9399.60  ( OK ),51.12  ( OK ),
Fri  Jun 20 08:30:00  CDT,20.67  ( OK ),1.51  ( OK ),1.50  ( OK ),70.83  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9202.43  ( OK ),50.65  ( OK ),
Fri  Jun 20 08:45:00  CDT,22.06  ( OK ),1.50  ( OK ),1.50  ( OK ),71.03  ( OK ),0.00  ( OK ),72.57  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9244.13  ( OK ),50.72  ( OK ),
Fri  Jun 20 09:00:00  CDT,26.04  ( OK ),1.46  ( OK ),1.50  ( OK ),71.12  ( OK ),0.00  ( OK ),72.58  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10424.09  ( OK ),52.25  ( OK ),
Fri  Jun 20 09:15:00  CDT,26.12  ( OK ),1.50  ( OK ),1.50  ( OK ),71.19  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10163.61  ( OK ),52.58  ( OK ),
Fri  Jun 20 09:30:00  CDT,24.42  ( OK ),1.51  ( OK ),1.50  ( OK ),71.16  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9962.64  ( OK ),52.49  ( OK ),
Fri  Jun 20 09:45:00  CDT,21.43  ( OK ),1.49  ( OK ),1.50  ( OK ),71.27  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9706.97  ( OK ),52.15  ( OK ),
Fri  Jun 20 10:00:00  CDT,22.43  ( OK ),1.49  ( OK ),1.50  ( OK ),71.42  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9552.11  ( OK ),52.17  ( OK ),
Fri  Jun 20 10:15:00  CDT,27.64  ( OK ),1.49  ( OK ),1.50  ( OK ),71.51  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9686.70  ( OK ),52.56  ( OK ),
Fri  Jun 20 10:30:00  CDT,21.69  ( OK ),1.49  ( OK ),1.50  ( OK ),71.56  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9719.78  ( OK ),52.91  ( OK ),
Fri  Jun 20 10:45:00  CDT,23.60  ( OK ),1.50  ( OK ),1.50  ( OK ),71.64  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9918.13  ( OK ),52.90  ( OK ),
Fri  Jun 20 11:00:00  CDT,26.39  ( OK ),1.49  ( OK ),1.50  ( OK ),71.72  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9920.33  ( OK ),53.27  ( OK ),
Fri  Jun 20 11:15:00  CDT,25.06  ( OK ),1.49  ( OK ),1.50  ( OK ),71.86  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10005.43  ( OK ),53.26  ( OK ),
Fri  Jun 20 11:30:00  CDT,25.09  ( OK ),1.51  ( OK ),1.50  ( OK ),71.81  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9836.95  ( OK ),53.12  ( OK ),
Fri  Jun 20 11:45:00  CDT,22.77  ( OK ),1.49  ( OK ),1.50  ( OK ),71.79  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9890.12  ( OK ),53.04  ( OK ),
Fri  Jun 20 12:00:00  CDT,26.99  ( OK ),1.48  ( OK ),1.50  ( OK ),71.89  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),56.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10253.59  ( OK ),53.64  ( OK ),
Fri  Jun 20 12:15:00  CDT,26.70  ( OK ),1.51  ( OK ),1.50  ( OK ),71.92  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10076.94  ( OK ),53.60  ( OK ),
Fri  Jun 20 12:30:00  CDT,23.84  ( OK ),1.49  ( OK ),1.50  ( OK ),71.77  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10375.72  ( OK ),53.75  ( OK ),
Fri  Jun 20 12:45:00  CDT,26.97  ( OK ),1.51  ( OK ),1.50  ( OK ),72.10  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10254.17  ( OK ),53.63  ( OK ),
Fri  Jun 20 13:00:00  CDT,23.49  ( OK ),1.49  ( OK ),1.50  ( OK ),72.21  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),55.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10508.92  ( OK ),54.03  ( OK ),
Fri  Jun 20 13:15:00  CDT,24.77  ( OK ),1.50  ( OK ),1.50  ( OK ),72.09  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10168.20  ( OK ),53.52  ( OK ),
Fri  Jun 20 13:30:00  CDT,24.05  ( OK ),1.51  ( OK ),1.50  ( OK ),72.11  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10317.17  ( OK ),53.77  ( OK ),
Fri  Jun 20 13:45:00  CDT,26.14  ( OK ),1.49  ( OK ),1.50  ( OK ),72.30  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10649.75  ( OK ),54.24  ( OK ),
Fri  Jun 20 14:00:00  CDT,28.69  ( OK ),1.49  ( OK ),1.50  ( OK ),72.41  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10728.90  ( OK ),54.32  ( OK ),
Fri  Jun 20 14:15:00  CDT,23.78  ( OK ),1.50  ( OK ),1.50  ( OK ),72.30  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10667.37  ( OK ),54.27  ( OK ),
Fri  Jun 20 14:30:00  CDT,30.52  ( OK ),1.47  ( OK ),1.50  ( OK ),72.68  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),56.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11820.80  ( OK ),55.83  ( OK ),
Fri  Jun 20 14:45:00  CDT,23.16  ( OK ),1.52  ( OK ),1.50  ( OK ),72.42  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10840.18  ( OK ),55.00  ( OK ),
Fri  Jun 20 15:00:00  CDT,26.38  ( OK ),1.49  ( OK ),1.50  ( OK ),72.58  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10911.51  ( OK ),54.91  ( OK ),
Fri  Jun 20 15:15:00  CDT,25.00  ( OK ),1.51  ( OK ),1.50  ( OK ),72.54  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10792.31  ( OK ),54.51  ( OK ),
Fri  Jun 20 15:30:00  CDT,23.48  ( OK ),1.50  ( OK ),1.50  ( OK ),72.58  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10717.72  ( OK ),54.31  ( OK ),
Fri  Jun 20 15:45:00  CDT,28.24  ( OK ),1.51  ( OK ),1.50  ( OK ),72.67  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10824.99  ( OK ),54.49  ( OK ),
Fri  Jun 20 16:00:00  CDT,27.67  ( OK ),1.49  ( OK ),1.50  ( OK ),72.73  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10841.16  ( OK ),54.27  ( OK ),
Fri  Jun 20 16:15:00  CDT,28.18  ( OK ),1.51  ( OK ),1.50  ( OK ),72.81  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10676.42  ( OK ),54.12  ( OK ),
