TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Fri  Jun 20 16:30:00  CDT,22.47  ( OK ),1.52  ( OK ),1.50  ( OK ),72.74  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10364.80  ( OK ),53.74  ( OK ),
Fri  Jun 20 16:45:00  CDT,22.48  ( OK ),1.50  ( OK ),1.50  ( OK ),72.82  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10424.41  ( OK ),53.59  ( OK ),
Fri  Jun 20 17:00:00  CDT,21.45  ( OK ),1.51  ( OK ),1.50  ( OK ),72.59  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10160.30  ( OK ),53.36  ( OK ),
Fri  Jun 20 17:15:00  CDT,26.06  ( OK ),1.50  ( OK ),1.50  ( OK ),72.71  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),56.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10450.18  ( OK ),53.58  ( OK ),
Fri  Jun 20 17:30:00  CDT,25.30  ( OK ),1.50  ( OK ),1.50  ( OK ),72.68  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10388.05  ( OK ),53.52  ( OK ),
Fri  Jun 20 17:45:00  CDT,23.74  ( OK ),1.52  ( OK ),1.50  ( OK ),72.73  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10215.14  ( OK ),53.26  ( OK ),
Fri  Jun 20 18:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),72.58  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),64.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10398.26  ( OK ),53.49  ( OK ),
Fri  Jun 20 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.74  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),65.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.72  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),66.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.31  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),66.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.53  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),67.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.53  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),67.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.04  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),67.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.05  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),68.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.71  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),68.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.41  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),68.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.27  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),68.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.07  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),68.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.85  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),68.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.07  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),68.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.76  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),69.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.60  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),69.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.45  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),69.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.25  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),69.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.13  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),69.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.04  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),68.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.97  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),68.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.94  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),68.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.90  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),68.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.87  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),68.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.82  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),68.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.76  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),68.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.71  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),68.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.64  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),68.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.59  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),68.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.56  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),68.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.51  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),68.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),68.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),68.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),68.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),68.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.36  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),68.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.34  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),68.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.30  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),68.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.27  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),68.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.21  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),68.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),68.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.12  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),68.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.06  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),68.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.02  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),68.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),68.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.73  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),68.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.52  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),68.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),68.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.26  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),68.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 06:15:00  CDT,74.21  ( OK ),0.92  ( OK ),1.50  ( OK ),62.63  ( OK ),100.00  ( OK ),74.64  ( OK ),0.00  ( OK ),54.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),25403.96  ( OK ),81.69  ( OK ),
Sat  Jun 21 06:30:00  CDT,51.88  ( OK ),1.55  ( OK ),1.50  ( OK ),62.21  ( OK ),100.00  ( OK ),74.30  ( OK ),0.00  ( OK ),54.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),23017.38  ( OK ),83.24  ( OK ),
Sat  Jun 21 06:45:00  CDT,34.11  ( OK ),1.81  ( OK ),1.50  ( OK ),62.14  ( OK ),100.00  ( OK ),73.96  ( OK ),0.00  ( OK ),55.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17735.77  ( OK ),73.51  ( OK ),
Sat  Jun 21 07:00:00  CDT,27.27  ( OK ),1.72  ( OK ),1.50  ( OK ),62.20  ( OK ),100.00  ( OK ),73.96  ( OK ),0.00  ( OK ),55.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15042.26  ( OK ),66.46  ( OK ),
Sat  Jun 21 07:15:00  CDT,24.38  ( OK ),1.60  ( OK ),1.50  ( OK ),62.36  ( OK ),100.00  ( OK ),74.03  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13597.04  ( OK ),61.75  ( OK ),
Sat  Jun 21 07:30:00  CDT,23.86  ( OK ),1.55  ( OK ),1.50  ( OK ),62.49  ( OK ),100.00  ( OK ),74.03  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12920.03  ( OK ),59.79  ( OK ),
Sat  Jun 21 07:45:00  CDT,22.15  ( OK ),1.55  ( OK ),1.50  ( OK ),62.69  ( OK ),100.00  ( OK ),74.14  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11957.71  ( OK ),57.65  ( OK ),
Sat  Jun 21 08:00:00  CDT,22.00  ( OK ),1.53  ( OK ),1.50  ( OK ),62.96  ( OK ),100.00  ( OK ),74.19  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11468.11  ( OK ),56.41  ( OK ),
Sat  Jun 21 08:15:00  CDT,21.44  ( OK ),1.53  ( OK ),1.50  ( OK ),63.53  ( OK ),100.00  ( OK ),74.26  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10901.53  ( OK ),55.31  ( OK ),
Sat  Jun 21 08:30:00  CDT,22.64  ( OK ),1.52  ( OK ),1.50  ( OK ),64.19  ( OK ),100.00  ( OK ),74.31  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10440.70  ( OK ),54.38  ( OK ),
Sat  Jun 21 08:45:00  CDT,20.31  ( OK ),1.52  ( OK ),1.50  ( OK ),64.49  ( OK ),100.00  ( OK ),74.34  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9730.75  ( OK ),53.28  ( OK ),
Sat  Jun 21 09:00:00  CDT,25.49  ( OK ),1.47  ( OK ),1.50  ( OK ),64.87  ( OK ),100.00  ( OK ),74.42  ( OK ),0.00  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10684.96  ( OK ),53.91  ( OK ),
Sat  Jun 21 09:15:00  CDT,26.70  ( OK ),1.52  ( OK ),1.50  ( OK ),65.58  ( OK ),100.00  ( OK ),74.40  ( OK ),0.00  ( OK ),56.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9926.58  ( OK ),53.51  ( OK ),
Sat  Jun 21 09:30:00  CDT,20.29  ( OK ),1.51  ( OK ),1.50  ( OK ),66.96  ( OK ),100.00  ( OK ),74.43  ( OK ),0.00  ( OK ),55.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9639.47  ( OK ),52.77  ( OK ),
Sat  Jun 21 09:45:00  CDT,26.56  ( OK ),1.53  ( OK ),1.50  ( OK ),70.13  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9393.20  ( OK ),52.16  ( OK ),
Sat  Jun 21 10:00:00  CDT,25.23  ( OK ),1.51  ( OK ),1.50  ( OK ),70.50  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9302.82  ( OK ),51.87  ( OK ),
Sat  Jun 21 10:15:00  CDT,19.83  ( OK ),1.49  ( OK ),1.50  ( OK ),70.61  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),55.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9390.67  ( OK ),51.81  ( OK ),
Sat  Jun 21 10:30:00  CDT,24.56  ( OK ),1.51  ( OK ),1.50  ( OK ),70.61  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9697.27  ( OK ),51.84  ( OK ),
Sat  Jun 21 10:45:00  CDT,19.97  ( OK ),1.47  ( OK ),1.50  ( OK ),70.85  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),55.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10160.95  ( OK ),52.25  ( OK ),
Sat  Jun 21 11:00:00  CDT,26.01  ( OK ),1.51  ( OK ),1.50  ( OK ),71.02  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9983.45  ( OK ),52.40  ( OK ),
Sat  Jun 21 11:15:00  CDT,24.68  ( OK ),1.49  ( OK ),1.50  ( OK ),71.25  ( OK ),0.00  ( OK ),72.69  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10031.86  ( OK ),52.40  ( OK ),
Sat  Jun 21 11:30:00  CDT,27.39  ( OK ),1.48  ( OK ),1.50  ( OK ),71.51  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10473.60  ( OK ),53.06  ( OK ),
Sat  Jun 21 11:45:00  CDT,27.77  ( OK ),1.49  ( OK ),1.50  ( OK ),71.82  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10638.44  ( OK ),53.40  ( OK ),
Sat  Jun 21 12:00:00  CDT,25.04  ( OK ),1.49  ( OK ),1.50  ( OK ),71.96  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10689.41  ( OK ),53.62  ( OK ),
Sat  Jun 21 12:15:00  CDT,24.36  ( OK ),1.49  ( OK ),1.50  ( OK ),72.22  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),55.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11097.95  ( OK ),54.11  ( OK ),
Sat  Jun 21 12:30:00  CDT,27.07  ( OK ),1.49  ( OK ),1.50  ( OK ),72.45  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11474.05  ( OK ),54.92  ( OK ),
Sat  Jun 21 12:45:00  CDT,29.02  ( OK ),1.50  ( OK ),1.50  ( OK ),72.37  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11314.44  ( OK ),54.90  ( OK ),
Sat  Jun 21 13:00:00  CDT,27.80  ( OK ),1.51  ( OK ),1.50  ( OK ),72.48  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11067.34  ( OK ),54.47  ( OK ),
Sat  Jun 21 13:15:00  CDT,29.56  ( OK ),1.50  ( OK ),1.50  ( OK ),72.80  ( OK ),0.00  ( OK ),72.75  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11402.90  ( OK ),54.57  ( OK ),
Sat  Jun 21 13:30:00  CDT,24.81  ( OK ),1.50  ( OK ),1.50  ( OK ),73.07  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11480.63  ( OK ),54.89  ( OK ),
Sat  Jun 21 13:45:00  CDT,26.55  ( OK ),1.50  ( OK ),1.50  ( OK ),72.67  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11484.46  ( OK ),54.95  ( OK ),
Sat  Jun 21 14:00:00  CDT,26.56  ( OK ),1.50  ( OK ),1.50  ( OK ),73.09  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11615.98  ( OK ),55.09  ( OK ),
Sat  Jun 21 14:15:00  CDT,26.78  ( OK ),1.50  ( OK ),1.50  ( OK ),73.40  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),55.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11953.38  ( OK ),55.65  ( OK ),
Sat  Jun 21 14:30:00  CDT,27.10  ( OK ),1.50  ( OK ),1.50  ( OK ),73.19  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11852.35  ( OK ),55.60  ( OK ),
Sat  Jun 21 14:45:00  CDT,30.30  ( OK ),1.50  ( OK ),1.50  ( OK ),73.22  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11856.90  ( OK ),55.67  ( OK ),
Sat  Jun 21 15:00:00  CDT,26.67  ( OK ),1.50  ( OK ),1.50  ( OK ),73.27  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),55.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11868.53  ( OK ),55.72  ( OK ),
Sat  Jun 21 15:15:00  CDT,25.65  ( OK ),1.49  ( OK ),1.50  ( OK ),73.20  ( OK ),0.00  ( OK ),72.75  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11906.64  ( OK ),55.93  ( OK ),
Sat  Jun 21 15:30:00  CDT,27.51  ( OK ),1.51  ( OK ),1.50  ( OK ),73.34  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11845.18  ( OK ),55.78  ( OK ),
Sat  Jun 21 15:45:00  CDT,32.49  ( OK ),1.49  ( OK ),1.50  ( OK ),73.62  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11907.54  ( OK ),55.74  ( OK ),
Sat  Jun 21 16:00:00  CDT,25.51  ( OK ),1.52  ( OK ),1.50  ( OK ),73.41  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),55.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11433.64  ( OK ),55.14  ( OK ),
Sat  Jun 21 16:15:00  CDT,25.23  ( OK ),1.52  ( OK ),1.50  ( OK ),73.21  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11183.00  ( OK ),54.71  ( OK ),
Sat  Jun 21 16:30:00  CDT,25.44  ( OK ),1.50  ( OK ),1.50  ( OK ),73.00  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11253.58  ( OK ),54.68  ( OK ),
Sat  Jun 21 16:45:00  CDT,24.12  ( OK ),1.51  ( OK ),1.50  ( OK ),72.95  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10962.47  ( OK ),54.06  ( OK ),
Sat  Jun 21 17:00:00  CDT,23.02  ( OK ),1.52  ( OK ),1.50  ( OK ),72.51  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10519.40  ( OK ),53.61  ( OK ),
Sat  Jun 21 17:15:00  CDT,23.34  ( OK ),1.51  ( OK ),1.50  ( OK ),72.39  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10606.98  ( OK ),53.32  ( OK ),
Sat  Jun 21 17:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),72.17  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),64.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10385.89  ( OK ),53.14  ( OK ),
Sat  Jun 21 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.48  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),64.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),65.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.20  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),66.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.83  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),66.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),67.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.40  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),67.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.36  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),68.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.22  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),68.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.19  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),68.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.09  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),68.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.05  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),68.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.03  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),69.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.06  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),69.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.11  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),69.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.14  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),69.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.12  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),69.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.15  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),69.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.20  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),69.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.35  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),69.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),69.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.56  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),69.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),69.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.73  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),69.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.84  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),69.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),68.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.94  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),68.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),68.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.89  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),68.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.83  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),68.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),68.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.76  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),69.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.80  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),68.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.80  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),68.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),68.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.80  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),68.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.80  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),68.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.82  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),68.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),68.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.75  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),68.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.73  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),68.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.71  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),68.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.68  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),68.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.65  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),68.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),68.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),68.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.45  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),68.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.37  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),68.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.30  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),68.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.21  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),68.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.12  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),68.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.03  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),68.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.94  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),68.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.82  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),68.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.76  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),68.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.75  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),68.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.73  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),68.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.74  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),68.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.74  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),68.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.74  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),68.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.75  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),68.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.80  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),68.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.83  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),68.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.88  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),68.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.97  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),68.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.99  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),69.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.03  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),69.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.17  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),69.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.18  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),69.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),69.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.32  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),69.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.43  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),69.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.32  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),69.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.32  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),70.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.30  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),70.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),70.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),70.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.21  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.20  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),70.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.26  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),70.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.32  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),70.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.33  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),70.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),70.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),70.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),70.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.51  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),70.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.57  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),70.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.58  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),71.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.64  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),70.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.66  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),71.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.72  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),71.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.74  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.83  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),71.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.89  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),71.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.99  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),71.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.04  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),71.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.06  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),71.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.11  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),71.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.12  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),71.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.15  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),70.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),70.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.18  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),70.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.19  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),70.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.20  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),70.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.20  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),70.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.18  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),70.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.14  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),70.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.11  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),70.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.05  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),70.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.97  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),70.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.89  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),70.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.73  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),70.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.49  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),70.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.31  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),70.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.02  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),70.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.89  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),69.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.79  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),69.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.74  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),69.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),69.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.64  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),69.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),69.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.64  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),69.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.64  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),69.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.65  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),69.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.65  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),69.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),69.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.64  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),69.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
