TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Mon  Jun 23 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),69.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.72  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),69.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),69.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.82  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),69.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.89  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),69.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.97  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),69.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.02  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),69.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.11  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),69.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),69.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.35  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),69.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),69.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),69.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.50  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),69.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.53  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),69.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.74  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),68.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.89  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),68.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 05:45:00  CDT,100.00  ( OK ),0.71  ( OK ),1.50  ( OK ),68.13  ( OK ),100.00  ( OK ),75.56  ( OK ),0.00  ( OK ),59.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),30070.86  ( OK ),90.82  ( OK ),
Mon  Jun 23 06:00:00  CDT,100.00  ( OK ),0.92  ( OK ),1.50  ( OK ),68.60  ( OK ),100.00  ( OK ),75.40  ( OK ),0.00  ( OK ),58.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31403.69  ( OK ),99.99  ( OK ),
Mon  Jun 23 06:15:00  CDT,100.00  ( OK ),1.02  ( OK ),1.50  ( OK ),68.89  ( OK ),100.00  ( OK ),75.14  ( OK ),0.00  ( OK ),60.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31344.54  ( OK ),99.99  ( OK ),
Mon  Jun 23 06:30:00  CDT,100.00  ( OK ),1.09  ( OK ),1.50  ( OK ),68.52  ( OK ),100.00  ( OK ),75.14  ( OK ),0.00  ( OK ),60.72  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),31176.43  ( OK ),99.99  ( OK ),
Mon  Jun 23 06:45:00  CDT,100.00  ( OK ),1.33  ( OK ),1.50  ( OK ),68.56  ( OK ),100.00  ( OK ),75.19  ( OK ),0.00  ( OK ),60.17  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),30403.16  ( OK ),99.99  ( OK ),
Mon  Jun 23 07:00:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),68.67  ( OK ),100.00  ( OK ),75.19  ( OK ),0.00  ( OK ),59.85  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),29647.95  ( OK ),99.19  ( OK ),
Mon  Jun 23 07:15:00  CDT,100.00  ( OK ),1.71  ( OK ),1.50  ( OK ),68.83  ( OK ),100.00  ( OK ),75.28  ( OK ),0.00  ( OK ),58.98  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),26965.11  ( OK ),93.02  ( OK ),
Mon  Jun 23 07:30:00  CDT,100.00  ( OK ),1.67  ( OK ),1.50  ( OK ),69.06  ( OK ),100.00  ( OK ),75.33  ( OK ),0.00  ( OK ),57.94  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),24842.81  ( OK ),86.74  ( OK ),
Mon  Jun 23 07:45:00  CDT,100.00  ( OK ),1.66  ( OK ),1.50  ( OK ),68.93  ( OK ),100.00  ( OK ),75.36  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),22386.49  ( OK ),80.48  ( OK ),
Mon  Jun 23 08:00:00  CDT,70.68  ( OK ),1.68  ( OK ),1.50  ( OK ),68.98  ( OK ),100.00  ( OK ),75.26  ( OK ),0.00  ( OK ),54.56  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),19108.02  ( OK ),73.02  ( OK ),
Mon  Jun 23 08:15:00  CDT,38.04  ( OK ),1.62  ( OK ),1.50  ( OK ),69.96  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),54.77  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),16992.47  ( OK ),67.27  ( OK ),
Mon  Jun 23 08:30:00  CDT,32.86  ( OK ),1.54  ( OK ),1.50  ( OK ),70.17  ( OK ),0.00  ( OK ),72.33  ( OK ),0.00  ( OK ),55.76  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),16792.81  ( OK ),65.52  ( OK ),
Mon  Jun 23 08:45:00  CDT,30.02  ( OK ),1.54  ( OK ),1.50  ( OK ),70.38  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),15792.45  ( OK ),63.73  ( OK ),
Mon  Jun 23 09:00:00  CDT,28.93  ( OK ),1.53  ( OK ),1.50  ( OK ),70.53  ( OK ),0.00  ( OK ),72.45  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),15112.02  ( OK ),62.41  ( OK ),
Mon  Jun 23 09:15:00  CDT,26.63  ( OK ),1.55  ( OK ),1.50  ( OK ),70.59  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),55.78  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),14277.22  ( OK ),60.64  ( OK ),
Mon  Jun 23 09:30:00  CDT,26.00  ( OK ),1.53  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),72.59  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13604.28  ( OK ),59.56  ( OK ),
Mon  Jun 23 09:45:00  CDT,26.93  ( OK ),1.48  ( OK ),1.50  ( OK ),70.65  ( OK ),0.00  ( OK ),72.67  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13563.38  ( OK ),58.66  ( OK ),
Mon  Jun 23 10:00:00  CDT,27.30  ( OK ),1.52  ( OK ),1.50  ( OK ),70.56  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12866.18  ( OK ),57.39  ( OK ),
Mon  Jun 23 10:15:00  CDT,25.35  ( OK ),1.53  ( OK ),1.50  ( OK ),70.72  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12346.15  ( OK ),56.35  ( OK ),
Mon  Jun 23 10:30:00  CDT,27.55  ( OK ),1.52  ( OK ),1.50  ( OK ),70.97  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11962.65  ( OK ),55.67  ( OK ),
Mon  Jun 23 10:45:00  CDT,28.52  ( OK ),1.50  ( OK ),1.50  ( OK ),71.28  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11695.66  ( OK ),55.10  ( OK ),
Mon  Jun 23 11:00:00  CDT,28.75  ( OK ),1.50  ( OK ),1.50  ( OK ),71.52  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11472.77  ( OK ),54.61  ( OK ),
Mon  Jun 23 11:15:00  CDT,26.39  ( OK ),1.46  ( OK ),1.50  ( OK ),71.60  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11258.25  ( OK ),55.06  ( OK ),
Mon  Jun 23 11:30:00  CDT,29.36  ( OK ),1.50  ( OK ),1.50  ( OK ),71.82  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11540.74  ( OK ),54.62  ( OK ),
Mon  Jun 23 11:45:00  CDT,26.87  ( OK ),1.49  ( OK ),1.50  ( OK ),71.93  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11469.80  ( OK ),54.73  ( OK ),
Mon  Jun 23 12:00:00  CDT,26.24  ( OK ),1.49  ( OK ),1.50  ( OK ),71.97  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11455.48  ( OK ),54.61  ( OK ),
Mon  Jun 23 12:15:00  CDT,27.23  ( OK ),1.48  ( OK ),1.50  ( OK ),72.03  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11447.35  ( OK ),54.87  ( OK ),
Mon  Jun 23 12:30:00  CDT,30.45  ( OK ),1.49  ( OK ),1.50  ( OK ),72.08  ( OK ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),56.18  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11679.12  ( OK ),54.84  ( OK ),
Mon  Jun 23 12:45:00  CDT,29.02  ( OK ),1.49  ( OK ),1.50  ( OK ),72.13  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11822.12  ( OK ),55.17  ( OK ),
Mon  Jun 23 13:00:00  CDT,32.70  ( OK ),1.48  ( OK ),1.50  ( OK ),72.18  ( OK ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),56.26  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12018.99  ( OK ),55.71  ( OK ),
Mon  Jun 23 13:15:00  CDT,26.86  ( OK ),1.49  ( OK ),1.50  ( OK ),72.09  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11960.75  ( OK ),56.15  ( OK ),
Mon  Jun 23 13:30:00  CDT,27.71  ( OK ),1.47  ( OK ),1.50  ( OK ),72.27  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12058.32  ( OK ),56.84  ( OK ),
Mon  Jun 23 13:45:00  CDT,29.37  ( OK ),1.49  ( OK ),1.50  ( OK ),72.43  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12076.14  ( OK ),56.66  ( OK ),
Mon  Jun 23 14:00:00  CDT,32.75  ( OK ),1.49  ( OK ),1.50  ( OK ),72.56  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),56.21  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12157.36  ( OK ),56.85  ( OK ),
Mon  Jun 23 14:15:00  CDT,31.28  ( OK ),1.50  ( OK ),1.50  ( OK ),72.57  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12197.87  ( OK ),56.97  ( OK ),
Mon  Jun 23 14:30:00  CDT,29.61  ( OK ),1.49  ( OK ),1.50  ( OK ),72.77  ( OK ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),55.66  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12336.57  ( OK ),57.01  ( OK ),
Mon  Jun 23 14:45:00  CDT,27.14  ( OK ),1.49  ( OK ),1.50  ( OK ),72.91  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12527.29  ( OK ),57.57  ( OK ),
Mon  Jun 23 15:00:00  CDT,26.43  ( OK ),1.49  ( OK ),1.50  ( OK ),72.75  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12369.23  ( OK ),57.47  ( OK ),
Mon  Jun 23 15:15:00  CDT,29.79  ( OK ),1.47  ( OK ),1.50  ( OK ),72.92  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12632.98  ( OK ),57.77  ( OK ),
Mon  Jun 23 15:30:00  CDT,29.92  ( OK ),1.50  ( OK ),1.50  ( OK ),72.81  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12360.14  ( OK ),57.52  ( OK ),
Mon  Jun 23 15:45:00  CDT,31.75  ( OK ),1.51  ( OK ),1.50  ( OK ),72.89  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12394.10  ( OK ),57.52  ( OK ),
Mon  Jun 23 16:00:00  CDT,31.52  ( OK ),1.50  ( OK ),1.50  ( OK ),72.93  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12343.14  ( OK ),57.27  ( OK ),
Mon  Jun 23 16:15:00  CDT,27.63  ( OK ),1.50  ( OK ),1.50  ( OK ),73.02  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12246.68  ( OK ),57.04  ( OK ),
Mon  Jun 23 16:30:00  CDT,31.97  ( OK ),1.49  ( OK ),1.50  ( OK ),73.16  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12288.13  ( OK ),56.97  ( OK ),
Mon  Jun 23 16:45:00  CDT,26.36  ( OK ),1.49  ( OK ),1.50  ( OK ),73.20  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12318.72  ( OK ),57.12  ( OK ),
Mon  Jun 23 17:00:00  CDT,26.36  ( OK ),1.49  ( OK ),1.50  ( OK ),73.20  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12318.72  ( OK ),57.12  ( OK ),
Mon  Jun 23 17:15:00  CDT,25.88  ( OK ),1.50  ( OK ),1.50  ( OK ),73.03  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11792.70  ( OK ),56.22  ( OK ),
Mon  Jun 23 17:30:00  CDT,25.87  ( OK ),1.50  ( OK ),1.50  ( OK ),73.02  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11792.70  ( OK ),56.22  ( OK ),
Mon  Jun 23 17:45:00  CDT,25.61  ( OK ),1.51  ( OK ),1.50  ( OK ),73.14  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11465.71  ( OK ),55.53  ( OK ),
Mon  Jun 23 18:00:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),73.17  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),65.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12268.65  ( OK ),56.66  ( OK ),
Mon  Jun 23 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.98  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),65.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.79  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),66.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.89  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),67.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.07  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),67.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.32  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),67.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.44  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),68.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.32  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),68.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.27  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),68.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.25  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),68.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.29  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),68.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.29  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),69.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.46  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),69.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.01  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),70.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.45  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),70.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.12  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),70.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.90  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),70.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.73  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),70.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.65  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.58  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),70.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.52  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),70.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.51  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),70.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.45  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),70.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.45  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),70.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.49  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),70.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.49  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),70.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.51  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),70.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.56  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),70.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.61  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),70.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.65  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),70.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.71  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),70.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.76  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),70.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.86  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),70.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.90  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.92  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),70.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.96  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),70.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.98  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.04  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),70.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.07  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),70.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.11  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),70.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.14  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.19  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.20  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),70.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.91  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),70.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 05:30:00  CDT,100.00  ( OK ),0.49  ( OK ),1.50  ( OK ),71.64  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),69.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),23290.93  ( OK ),70.32  ( OK ),
Tue  Jun 24 05:45:00  CDT,100.00  ( OK ),0.86  ( OK ),1.50  ( OK ),72.40  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),64.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31698.51  ( OK ),96.61  ( OK ),
Tue  Jun 24 06:00:00  CDT,100.00  ( OK ),1.03  ( OK ),1.50  ( OK ),71.37  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),59.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),31402.05  ( OK ),99.99  ( OK ),
Tue  Jun 24 06:15:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),70.87  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),57.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29903.62  ( OK ),99.99  ( OK ),
Tue  Jun 24 06:30:00  CDT,99.71  ( OK ),1.80  ( OK ),1.50  ( OK ),70.54  ( OK ),0.00  ( OK ),71.96  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),25243.50  ( OK ),89.42  ( OK ),
Tue  Jun 24 06:45:00  CDT,68.16  ( OK ),1.76  ( OK ),1.50  ( OK ),70.45  ( OK ),0.00  ( OK ),71.82  ( OK ),0.00  ( OK ),54.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20713.64  ( OK ),77.67  ( OK ),
Tue  Jun 24 07:00:00  CDT,41.70  ( OK ),1.68  ( OK ),1.50  ( OK ),70.52  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),54.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17702.54  ( OK ),70.18  ( OK ),
Tue  Jun 24 07:15:00  CDT,34.62  ( OK ),1.60  ( OK ),1.50  ( OK ),70.66  ( OK ),0.00  ( OK ),72.03  ( OK ),0.00  ( OK ),55.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16321.76  ( OK ),66.19  ( OK ),
Tue  Jun 24 07:30:00  CDT,30.49  ( OK ),1.57  ( OK ),1.50  ( OK ),70.80  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15069.79  ( OK ),63.08  ( OK ),
Tue  Jun 24 07:45:00  CDT,28.03  ( OK ),1.56  ( OK ),1.50  ( OK ),70.91  ( OK ),0.00  ( OK ),72.27  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13948.64  ( OK ),60.86  ( OK ),
Tue  Jun 24 08:00:00  CDT,26.43  ( OK ),1.52  ( OK ),1.50  ( OK ),71.06  ( OK ),0.00  ( OK ),72.43  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13218.41  ( OK ),59.63  ( OK ),
Tue  Jun 24 08:15:00  CDT,28.64  ( OK ),1.52  ( OK ),1.50  ( OK ),71.14  ( OK ),0.00  ( OK ),72.42  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13657.61  ( OK ),60.10  ( OK ),
Tue  Jun 24 08:30:00  CDT,26.60  ( OK ),1.54  ( OK ),1.50  ( OK ),71.20  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12652.16  ( OK ),58.67  ( OK ),
Tue  Jun 24 08:45:00  CDT,25.49  ( OK ),1.54  ( OK ),1.50  ( OK ),71.41  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11480.53  ( OK ),56.74  ( OK ),
Tue  Jun 24 09:00:00  CDT,25.04  ( OK ),1.52  ( OK ),1.50  ( OK ),71.61  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11135.03  ( OK ),55.82  ( OK ),
Tue  Jun 24 09:15:00  CDT,23.73  ( OK ),1.52  ( OK ),1.50  ( OK ),71.62  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10766.66  ( OK ),55.29  ( OK ),
Tue  Jun 24 09:30:00  CDT,28.66  ( OK ),1.51  ( OK ),1.50  ( OK ),71.79  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),56.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10783.83  ( OK ),55.04  ( OK ),
Tue  Jun 24 09:45:00  CDT,27.58  ( OK ),1.52  ( OK ),1.50  ( OK ),71.96  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10630.50  ( OK ),54.65  ( OK ),
Tue  Jun 24 10:00:00  CDT,24.83  ( OK ),1.48  ( OK ),1.50  ( OK ),72.14  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),55.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10816.73  ( OK ),55.03  ( OK ),
Tue  Jun 24 10:15:00  CDT,27.10  ( OK ),1.50  ( OK ),1.50  ( OK ),72.22  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11349.92  ( OK ),55.74  ( OK ),
Tue  Jun 24 10:30:00  CDT,26.89  ( OK ),1.46  ( OK ),1.50  ( OK ),72.41  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12582.38  ( OK ),57.25  ( OK ),
Tue  Jun 24 10:45:00  CDT,26.43  ( OK ),1.51  ( OK ),1.50  ( OK ),72.34  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12384.66  ( OK ),57.25  ( OK ),
Tue  Jun 24 11:00:00  CDT,27.97  ( OK ),1.49  ( OK ),1.50  ( OK ),72.44  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12475.09  ( OK ),57.40  ( OK ),
Tue  Jun 24 11:15:00  CDT,28.15  ( OK ),1.50  ( OK ),1.50  ( OK ),72.66  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),55.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12695.93  ( OK ),57.67  ( OK ),
Tue  Jun 24 11:30:00  CDT,31.14  ( OK ),1.47  ( OK ),1.50  ( OK ),73.03  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13584.21  ( OK ),58.76  ( OK ),
Tue  Jun 24 11:45:00  CDT,34.08  ( OK ),1.46  ( OK ),1.50  ( OK ),73.16  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14286.38  ( OK ),60.35  ( OK ),
Tue  Jun 24 12:00:00  CDT,32.59  ( OK ),1.47  ( OK ),1.50  ( OK ),73.19  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14490.88  ( OK ),60.93  ( OK ),
Tue  Jun 24 12:15:00  CDT,35.27  ( OK ),1.47  ( OK ),1.50  ( OK ),73.24  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14640.63  ( OK ),61.50  ( OK ),
Tue  Jun 24 12:30:00  CDT,37.26  ( OK ),1.49  ( OK ),1.50  ( OK ),73.41  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14811.87  ( OK ),61.93  ( OK ),
Tue  Jun 24 12:45:00  CDT,30.01  ( OK ),1.53  ( OK ),1.50  ( OK ),73.10  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),55.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13912.66  ( OK ),60.72  ( OK ),
Tue  Jun 24 13:00:00  CDT,30.75  ( OK ),1.52  ( OK ),1.50  ( OK ),73.29  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13649.97  ( OK ),60.10  ( OK ),
Tue  Jun 24 13:15:00  CDT,30.94  ( OK ),1.50  ( OK ),1.50  ( OK ),73.42  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13722.66  ( OK ),59.79  ( OK ),
Tue  Jun 24 13:30:00  CDT,31.23  ( OK ),1.51  ( OK ),1.50  ( OK ),73.55  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13627.29  ( OK ),59.49  ( OK ),
Tue  Jun 24 13:45:00  CDT,28.95  ( OK ),1.49  ( OK ),1.50  ( OK ),73.67  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13444.20  ( OK ),59.31  ( OK ),
Tue  Jun 24 14:00:00  CDT,27.43  ( OK ),1.50  ( OK ),1.50  ( OK ),73.90  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13631.24  ( OK ),59.27  ( OK ),
Tue  Jun 24 14:15:00  CDT,28.06  ( OK ),1.50  ( OK ),1.50  ( OK ),73.90  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13626.72  ( OK ),58.95  ( OK ),
Tue  Jun 24 14:30:00  CDT,27.86  ( OK ),1.51  ( OK ),1.50  ( OK ),74.14  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13391.55  ( OK ),58.50  ( OK ),
Tue  Jun 24 14:45:00  CDT,28.57  ( OK ),1.49  ( OK ),1.50  ( OK ),74.30  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13634.05  ( OK ),58.82  ( OK ),
Tue  Jun 24 15:00:00  CDT,30.61  ( OK ),1.49  ( OK ),1.50  ( OK ),74.22  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13924.29  ( OK ),59.46  ( OK ),
Tue  Jun 24 15:15:00  CDT,29.83  ( OK ),1.50  ( OK ),1.50  ( OK ),74.27  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13717.17  ( OK ),59.42  ( OK ),
Tue  Jun 24 15:30:00  CDT,27.14  ( OK ),1.51  ( OK ),1.50  ( OK ),73.99  ( OK ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13593.11  ( OK ),59.31  ( OK ),
Tue  Jun 24 15:45:00  CDT,26.64  ( OK ),1.51  ( OK ),1.50  ( OK ),73.92  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13401.59  ( OK ),58.85  ( OK ),
Tue  Jun 24 16:00:00  CDT,26.74  ( OK ),1.50  ( OK ),1.50  ( OK ),74.00  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13122.27  ( OK ),58.54  ( OK ),
Tue  Jun 24 16:15:00  CDT,29.55  ( OK ),1.51  ( OK ),1.50  ( OK ),74.26  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13089.96  ( OK ),58.40  ( OK ),
Tue  Jun 24 16:30:00  CDT,27.24  ( OK ),1.50  ( OK ),1.50  ( OK ),74.01  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13037.12  ( OK ),58.31  ( OK ),
Tue  Jun 24 16:45:00  CDT,27.61  ( OK ),1.49  ( OK ),1.50  ( OK ),73.60  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12873.78  ( OK ),58.09  ( OK ),
Tue  Jun 24 17:00:00  CDT,30.72  ( OK ),1.49  ( OK ),1.50  ( OK ),73.37  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13022.33  ( OK ),58.06  ( OK ),
Tue  Jun 24 17:15:00  CDT,28.62  ( OK ),1.50  ( OK ),1.50  ( OK ),73.46  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13039.80  ( OK ),57.90  ( OK ),
Tue  Jun 24 17:30:00  CDT,26.01  ( OK ),1.52  ( OK ),1.50  ( OK ),73.17  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12526.08  ( OK ),57.41  ( OK ),
Tue  Jun 24 17:45:00  CDT,32.30  ( OK ),1.52  ( OK ),1.50  ( OK ),73.33  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12672.79  ( OK ),57.22  ( OK ),
Tue  Jun 24 18:00:00  CDT,32.41  ( OK ),1.51  ( OK ),1.50  ( OK ),72.54  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12565.12  ( OK ),57.07  ( OK ),
Tue  Jun 24 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.66  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),65.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.70  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),66.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.34  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),66.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.63  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),67.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.93  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),67.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.71  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),67.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.68  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),68.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.58  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),68.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.41  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),68.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.32  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),68.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.19  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),68.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.16  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),69.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.92  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),70.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.35  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),70.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.04  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),70.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.84  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),70.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.68  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),70.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.58  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),70.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.51  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),70.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.41  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),70.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.43  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),70.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.50  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),70.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.56  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),70.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.59  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),70.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.58  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.65  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.79  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),70.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.91  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),70.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.96  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),70.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.02  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),70.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.05  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),70.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.08  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.12  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),70.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.13  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),70.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.07  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),70.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.05  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),70.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.00  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),70.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.99  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),70.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.99  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),70.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.97  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),70.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.94  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),70.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.86  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),70.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.74  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),70.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.46  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),70.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.63  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),69.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.87  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),70.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.21  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),68.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.79  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),68.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 06:15:00  CDT,86.36  ( OK ),0.73  ( OK ),1.50  ( OK ),62.44  ( OK ),100.00  ( OK ),74.89  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29871.50  ( OK ),89.78  ( OK ),
Wed  Jun 25 06:30:00  CDT,88.15  ( OK ),1.36  ( OK ),1.50  ( OK ),62.25  ( OK ),100.00  ( OK ),74.56  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),29840.86  ( OK ),99.42  ( OK ),
Wed  Jun 25 06:45:00  CDT,66.64  ( OK ),1.59  ( OK ),1.50  ( OK ),62.31  ( OK ),100.00  ( OK ),74.30  ( OK ),0.00  ( OK ),54.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),26849.55  ( OK ),90.85  ( OK ),
Wed  Jun 25 07:00:00  CDT,45.08  ( OK ),1.87  ( OK ),1.50  ( OK ),62.24  ( OK ),100.00  ( OK ),74.18  ( OK ),0.00  ( OK ),54.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),20841.17  ( OK ),79.71  ( OK ),
Wed  Jun 25 07:15:00  CDT,31.62  ( OK ),1.74  ( OK ),1.50  ( OK ),62.21  ( OK ),100.00  ( OK ),74.31  ( OK ),0.00  ( OK ),55.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16980.32  ( OK ),69.96  ( OK ),
Wed  Jun 25 07:30:00  CDT,27.53  ( OK ),1.63  ( OK ),1.50  ( OK ),62.56  ( OK ),100.00  ( OK ),74.40  ( OK ),0.00  ( OK ),55.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15214.20  ( OK ),64.53  ( OK ),
Wed  Jun 25 07:45:00  CDT,27.44  ( OK ),1.54  ( OK ),1.50  ( OK ),62.84  ( OK ),100.00  ( OK ),74.49  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14639.51  ( OK ),62.36  ( OK ),
Wed  Jun 25 08:00:00  CDT,28.41  ( OK ),1.47  ( OK ),1.50  ( OK ),63.13  ( OK ),100.00  ( OK ),74.64  ( OK ),0.00  ( OK ),55.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15537.19  ( OK ),62.69  ( OK ),
Wed  Jun 25 08:15:00  CDT,34.15  ( OK ),1.50  ( OK ),1.50  ( OK ),63.67  ( OK ),100.00  ( OK ),74.63  ( OK ),0.00  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15421.60  ( OK ),62.38  ( OK ),
Wed  Jun 25 08:30:00  CDT,29.28  ( OK ),1.54  ( OK ),1.50  ( OK ),64.08  ( OK ),100.00  ( OK ),74.68  ( OK ),0.00  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14067.10  ( OK ),60.63  ( OK ),
Wed  Jun 25 08:45:00  CDT,26.49  ( OK ),1.53  ( OK ),1.50  ( OK ),64.54  ( OK ),100.00  ( OK ),74.71  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13256.30  ( OK ),59.33  ( OK ),
Wed  Jun 25 09:00:00  CDT,31.18  ( OK ),1.53  ( OK ),1.50  ( OK ),65.30  ( OK ),100.00  ( OK ),74.78  ( OK ),0.00  ( OK ),56.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12733.42  ( OK ),58.28  ( OK ),
Wed  Jun 25 09:15:00  CDT,26.39  ( OK ),1.53  ( OK ),1.50  ( OK ),65.76  ( OK ),100.00  ( OK ),74.80  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12065.69  ( OK ),57.08  ( OK ),
Wed  Jun 25 09:30:00  CDT,27.32  ( OK ),1.52  ( OK ),1.50  ( OK ),66.07  ( OK ),100.00  ( OK ),74.80  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11868.89  ( OK ),56.38  ( OK ),
Wed  Jun 25 09:45:00  CDT,24.08  ( OK ),1.51  ( OK ),1.50  ( OK ),69.83  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11920.92  ( OK ),56.13  ( OK ),
Wed  Jun 25 10:00:00  CDT,23.22  ( OK ),1.52  ( OK ),1.50  ( OK ),70.35  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11563.47  ( OK ),55.52  ( OK ),
Wed  Jun 25 10:15:00  CDT,23.98  ( OK ),1.51  ( OK ),1.50  ( OK ),70.54  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11600.59  ( OK ),55.03  ( OK ),
Wed  Jun 25 10:30:00  CDT,23.02  ( OK ),1.51  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11420.17  ( OK ),54.99  ( OK ),
