TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Wed  Jun 25 10:45:00  CDT,23.38  ( OK ),1.49  ( OK ),1.50  ( OK ),71.04  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11655.72  ( OK ),55.31  ( OK ),
Wed  Jun 25 11:00:00  CDT,23.52  ( OK ),1.49  ( OK ),1.50  ( OK ),71.32  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11716.80  ( OK ),55.54  ( OK ),
Wed  Jun 25 11:15:00  CDT,25.44  ( OK ),1.49  ( OK ),1.50  ( OK ),71.65  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11866.13  ( OK ),55.76  ( OK ),
Wed  Jun 25 11:30:00  CDT,24.15  ( OK ),1.51  ( OK ),1.50  ( OK ),71.67  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12031.75  ( OK ),55.99  ( OK ),
Wed  Jun 25 11:45:00  CDT,25.91  ( OK ),1.49  ( OK ),1.50  ( OK ),71.78  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12251.23  ( OK ),56.26  ( OK ),
Wed  Jun 25 12:00:00  CDT,26.23  ( OK ),1.50  ( OK ),1.50  ( OK ),72.00  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12369.56  ( OK ),56.44  ( OK ),
Wed  Jun 25 12:15:00  CDT,26.22  ( OK ),1.48  ( OK ),1.50  ( OK ),72.03  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12849.02  ( OK ),56.93  ( OK ),
Wed  Jun 25 12:30:00  CDT,26.55  ( OK ),1.47  ( OK ),1.50  ( OK ),72.34  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13301.11  ( OK ),57.70  ( OK ),
Wed  Jun 25 12:45:00  CDT,27.75  ( OK ),1.46  ( OK ),1.50  ( OK ),72.66  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13600.55  ( OK ),58.54  ( OK ),
Wed  Jun 25 13:00:00  CDT,29.92  ( OK ),1.48  ( OK ),1.50  ( OK ),72.76  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13812.98  ( OK ),59.38  ( OK ),
Wed  Jun 25 13:15:00  CDT,33.51  ( OK ),1.49  ( OK ),1.50  ( OK ),72.75  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13999.85  ( OK ),59.78  ( OK ),
Wed  Jun 25 13:30:00  CDT,33.24  ( OK ),1.49  ( OK ),1.50  ( OK ),73.00  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14263.61  ( OK ),60.06  ( OK ),
Wed  Jun 25 13:45:00  CDT,31.72  ( OK ),1.50  ( OK ),1.50  ( OK ),73.27  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14109.64  ( OK ),60.15  ( OK ),
Wed  Jun 25 14:00:00  CDT,28.58  ( OK ),1.51  ( OK ),1.50  ( OK ),73.11  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14080.83  ( OK ),59.92  ( OK ),
Wed  Jun 25 14:15:00  CDT,29.16  ( OK ),1.52  ( OK ),1.50  ( OK ),72.73  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13815.46  ( OK ),59.35  ( OK ),
Wed  Jun 25 14:30:00  CDT,26.74  ( OK ),1.50  ( OK ),1.50  ( OK ),72.37  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13546.25  ( OK ),58.71  ( OK ),
Wed  Jun 25 14:45:00  CDT,27.14  ( OK ),1.50  ( OK ),1.50  ( OK ),72.13  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13470.79  ( OK ),58.30  ( OK ),
Wed  Jun 25 15:00:00  CDT,26.22  ( OK ),1.51  ( OK ),1.50  ( OK ),71.41  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13285.34  ( OK ),58.21  ( OK ),
Wed  Jun 25 15:15:00  CDT,26.59  ( OK ),1.51  ( OK ),1.50  ( OK ),71.43  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13140.12  ( OK ),57.81  ( OK ),
Wed  Jun 25 15:30:00  CDT,25.39  ( OK ),1.50  ( OK ),1.50  ( OK ),71.60  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13186.70  ( OK ),57.86  ( OK ),
Wed  Jun 25 15:45:00  CDT,25.40  ( OK ),1.51  ( OK ),1.50  ( OK ),71.64  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12828.91  ( OK ),57.29  ( OK ),
Wed  Jun 25 16:00:00  CDT,25.70  ( OK ),1.50  ( OK ),1.50  ( OK ),71.44  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12805.26  ( OK ),57.07  ( OK ),
Wed  Jun 25 16:15:00  CDT,23.34  ( OK ),1.52  ( OK ),1.50  ( OK ),71.22  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12535.38  ( OK ),56.50  ( OK ),
Wed  Jun 25 16:30:00  CDT,24.12  ( OK ),1.52  ( OK ),1.50  ( OK ),71.10  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12445.19  ( OK ),56.38  ( OK ),
Wed  Jun 25 16:45:00  CDT,23.60  ( OK ),1.51  ( OK ),1.50  ( OK ),70.97  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12360.76  ( OK ),56.22  ( OK ),
Wed  Jun 25 17:00:00  CDT,21.27  ( OK ),1.51  ( OK ),1.50  ( OK ),70.67  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11831.84  ( OK ),55.54  ( OK ),
Wed  Jun 25 17:15:00  CDT,21.22  ( OK ),1.50  ( OK ),1.50  ( OK ),70.58  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11714.73  ( OK ),55.06  ( OK ),
Wed  Jun 25 17:30:00  CDT,21.11  ( OK ),1.51  ( OK ),1.50  ( OK ),70.39  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11627.29  ( OK ),54.94  ( OK ),
Wed  Jun 25 17:45:00  CDT,21.51  ( OK ),1.51  ( OK ),1.50  ( OK ),70.34  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11405.12  ( OK ),54.72  ( OK ),
Wed  Jun 25 18:00:00  CDT,22.08  ( OK ),1.53  ( OK ),1.50  ( OK ),70.36  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10824.26  ( OK ),53.65  ( OK ),
Wed  Jun 25 18:15:00  CDT,19.95  ( OK ),1.53  ( OK ),1.50  ( OK ),70.33  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10591.21  ( OK ),53.09  ( OK ),
Wed  Jun 25 18:30:00  CDT,20.72  ( OK ),1.53  ( OK ),1.50  ( OK ),70.20  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10004.95  ( OK ),51.91  ( OK ),
Wed  Jun 25 18:45:00  CDT,20.22  ( OK ),1.52  ( OK ),1.50  ( OK ),70.21  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9772.90  ( OK ),51.09  ( OK ),
Wed  Jun 25 19:00:00  CDT,18.80  ( OK ),1.52  ( OK ),1.50  ( OK ),70.30  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9101.28  ( OK ),50.22  ( OK ),
Wed  Jun 25 19:15:00  CDT,21.05  ( OK ),1.51  ( OK ),1.50  ( OK ),70.19  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8990.87  ( OK ),49.76  ( OK ),
Wed  Jun 25 19:30:00  CDT,24.14  ( OK ),1.51  ( OK ),1.50  ( OK ),70.18  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9150.98  ( OK ),49.42  ( OK ),
Wed  Jun 25 19:45:00  CDT,25.54  ( OK ),1.51  ( OK ),1.50  ( OK ),70.13  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9009.00  ( OK ),49.22  ( OK ),
Wed  Jun 25 20:00:00  CDT,25.91  ( OK ),1.50  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9384.33  ( OK ),49.79  ( OK ),
Wed  Jun 25 20:15:00  CDT,23.90  ( OK ),1.50  ( OK ),1.50  ( OK ),69.86  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9024.11  ( OK ),49.81  ( OK ),
Wed  Jun 25 20:30:00  CDT,24.98  ( OK ),1.51  ( OK ),1.50  ( OK ),69.74  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8859.60  ( OK ),49.34  ( OK ),
Wed  Jun 25 20:45:00  CDT,20.52  ( OK ),1.49  ( OK ),1.50  ( OK ),69.94  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9216.47  ( OK ),50.12  ( OK ),
Wed  Jun 25 21:00:00  CDT,98.51  ( OK ),1.49  ( OK ),1.50  ( OK ),69.97  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),61.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8912.75  ( OK ),50.42  ( OK ),
Wed  Jun 25 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.65  ( OK ),0.00  ( OK ),72.51  ( OK ),0.00  ( OK ),62.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.98  ( OK ),0.00  ( OK ),72.39  ( OK ),0.00  ( OK ),63.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.72  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),64.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.42  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),65.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.20  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),66.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),66.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.82  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),66.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.71  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),66.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.63  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),66.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.57  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),66.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.55  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),66.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.56  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),66.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.56  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),66.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.57  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),66.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.57  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),66.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.52  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),66.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.51  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),66.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.49  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),66.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.48  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),66.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.44  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),66.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.42  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),66.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.35  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),66.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.31  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),66.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.25  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),66.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.16  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),66.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.08  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),66.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.02  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),66.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.97  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),66.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.95  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),66.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.96  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),66.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.94  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),66.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),66.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.84  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),65.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.73  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),65.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.65  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),65.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.65  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),65.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 06:15:00  CDT,34.31  ( OK ),1.06  ( OK ),1.50  ( OK ),60.48  ( OK ),100.00  ( OK ),73.83  ( OK ),0.00  ( OK ),55.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),22615.00  ( OK ),77.15  ( OK ),
Thu  Jun 26 06:30:00  CDT,27.77  ( OK ),1.63  ( OK ),1.50  ( OK ),60.18  ( OK ),100.00  ( OK ),73.77  ( OK ),0.00  ( OK ),55.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),17987.44  ( OK ),73.10  ( OK ),
Thu  Jun 26 06:45:00  CDT,21.36  ( OK ),1.72  ( OK ),1.50  ( OK ),59.82  ( OK ),100.00  ( OK ),73.69  ( OK ),0.00  ( OK ),55.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14080.74  ( OK ),64.90  ( OK ),
Thu  Jun 26 07:00:00  CDT,20.76  ( OK ),1.59  ( OK ),1.50  ( OK ),59.73  ( OK ),100.00  ( OK ),73.79  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12495.47  ( OK ),59.64  ( OK ),
Thu  Jun 26 07:15:00  CDT,21.24  ( OK ),1.55  ( OK ),1.50  ( OK ),59.65  ( OK ),100.00  ( OK ),73.95  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12015.90  ( OK ),57.50  ( OK ),
Thu  Jun 26 07:30:00  CDT,19.14  ( OK ),1.52  ( OK ),1.50  ( OK ),59.58  ( OK ),100.00  ( OK ),74.03  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11614.03  ( OK ),56.30  ( OK ),
Thu  Jun 26 07:45:00  CDT,20.49  ( OK ),1.51  ( OK ),1.50  ( OK ),59.41  ( OK ),100.00  ( OK ),74.12  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11533.08  ( OK ),55.67  ( OK ),
Thu  Jun 26 08:00:00  CDT,25.08  ( OK ),1.45  ( OK ),1.50  ( OK ),59.59  ( OK ),100.00  ( OK ),74.26  ( OK ),0.00  ( OK ),56.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12807.04  ( OK ),56.38  ( OK ),
Thu  Jun 26 08:15:00  CDT,23.16  ( OK ),1.53  ( OK ),1.50  ( OK ),59.71  ( OK ),100.00  ( OK ),74.30  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12010.93  ( OK ),56.25  ( OK ),
Thu  Jun 26 08:30:00  CDT,18.40  ( OK ),1.58  ( OK ),1.50  ( OK ),59.67  ( OK ),100.00  ( OK ),74.36  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10950.34  ( OK ),54.08  ( OK ),
Thu  Jun 26 08:45:00  CDT,17.08  ( OK ),1.54  ( OK ),1.50  ( OK ),59.88  ( OK ),100.00  ( OK ),74.47  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9766.92  ( OK ),51.95  ( OK ),
Thu  Jun 26 09:00:00  CDT,17.61  ( OK ),1.52  ( OK ),1.50  ( OK ),60.17  ( OK ),100.00  ( OK ),74.53  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9668.55  ( OK ),51.38  ( OK ),
Thu  Jun 26 09:15:00  CDT,17.19  ( OK ),1.52  ( OK ),1.50  ( OK ),60.38  ( OK ),100.00  ( OK ),74.62  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9362.31  ( OK ),50.28  ( OK ),
Thu  Jun 26 09:30:00  CDT,22.67  ( OK ),1.50  ( OK ),1.50  ( OK ),60.89  ( OK ),100.00  ( OK ),74.64  ( OK ),0.00  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10172.59  ( OK ),50.78  ( OK ),
Thu  Jun 26 09:45:00  CDT,20.30  ( OK ),1.52  ( OK ),1.50  ( OK ),60.77  ( OK ),100.00  ( OK ),74.64  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9612.29  ( OK ),50.08  ( OK ),
Thu  Jun 26 10:00:00  CDT,17.75  ( OK ),1.51  ( OK ),1.50  ( OK ),60.93  ( OK ),100.00  ( OK ),74.63  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9392.97  ( OK ),49.81  ( OK ),
Thu  Jun 26 10:15:00  CDT,23.55  ( OK ),1.49  ( OK ),1.50  ( OK ),61.81  ( OK ),100.00  ( OK ),74.66  ( OK ),0.00  ( OK ),56.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9292.36  ( OK ),49.88  ( OK ),
Thu  Jun 26 10:30:00  CDT,17.36  ( OK ),1.49  ( OK ),1.50  ( OK ),61.84  ( OK ),100.00  ( OK ),74.63  ( OK ),0.00  ( OK ),55.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10270.14  ( OK ),51.00  ( OK ),
Thu  Jun 26 10:45:00  CDT,23.49  ( OK ),1.48  ( OK ),1.50  ( OK ),62.85  ( OK ),100.00  ( OK ),74.61  ( OK ),0.00  ( OK ),56.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9827.76  ( OK ),50.91  ( OK ),
Thu  Jun 26 11:00:00  CDT,23.67  ( OK ),1.50  ( OK ),1.50  ( OK ),62.95  ( OK ),100.00  ( OK ),74.51  ( OK ),0.00  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9656.11  ( OK ),51.00  ( OK ),
Thu  Jun 26 11:15:00  CDT,17.91  ( OK ),1.50  ( OK ),1.50  ( OK ),64.44  ( OK ),100.00  ( OK ),74.46  ( OK ),0.00  ( OK ),55.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9391.88  ( OK ),51.11  ( OK ),
Thu  Jun 26 11:30:00  CDT,22.91  ( OK ),1.48  ( OK ),1.50  ( OK ),66.29  ( OK ),100.00  ( OK ),74.44  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9825.12  ( OK ),51.85  ( OK ),
Thu  Jun 26 11:45:00  CDT,21.03  ( OK ),1.50  ( OK ),1.50  ( OK ),67.21  ( OK ),100.00  ( OK ),74.55  ( OK ),0.00  ( OK ),55.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9944.79  ( OK ),51.74  ( OK ),
Thu  Jun 26 12:00:00  CDT,25.01  ( OK ),1.55  ( OK ),1.50  ( OK ),68.48  ( OK ),100.00  ( OK ),74.54  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9627.81  ( OK ),50.71  ( OK ),
Thu  Jun 26 12:15:00  CDT,20.37  ( OK ),1.48  ( OK ),1.50  ( OK ),69.49  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),55.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10057.03  ( OK ),51.34  ( OK ),
Thu  Jun 26 12:30:00  CDT,24.32  ( OK ),1.48  ( OK ),1.50  ( OK ),70.66  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10431.50  ( OK ),52.18  ( OK ),
Thu  Jun 26 12:45:00  CDT,25.00  ( OK ),1.47  ( OK ),1.50  ( OK ),70.91  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11165.25  ( OK ),53.80  ( OK ),
Thu  Jun 26 13:00:00  CDT,23.13  ( OK ),1.48  ( OK ),1.50  ( OK ),71.14  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),55.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11430.42  ( OK ),54.38  ( OK ),
Thu  Jun 26 13:15:00  CDT,28.11  ( OK ),1.50  ( OK ),1.50  ( OK ),71.41  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11657.77  ( OK ),54.95  ( OK ),
Thu  Jun 26 13:30:00  CDT,30.80  ( OK ),1.49  ( OK ),1.50  ( OK ),71.57  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12216.51  ( OK ),55.71  ( OK ),
Thu  Jun 26 13:45:00  CDT,28.84  ( OK ),1.49  ( OK ),1.50  ( OK ),71.59  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12417.67  ( OK ),56.34  ( OK ),
Thu  Jun 26 14:00:00  CDT,28.80  ( OK ),1.49  ( OK ),1.50  ( OK ),71.81  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12520.70  ( OK ),56.55  ( OK ),
Thu  Jun 26 14:15:00  CDT,30.42  ( OK ),1.49  ( OK ),1.50  ( OK ),72.04  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12601.22  ( OK ),56.66  ( OK ),
Thu  Jun 26 14:30:00  CDT,30.24  ( OK ),1.51  ( OK ),1.50  ( OK ),72.22  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12609.02  ( OK ),56.74  ( OK ),
Thu  Jun 26 14:45:00  CDT,32.22  ( OK ),1.49  ( OK ),1.50  ( OK ),72.30  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13101.79  ( OK ),57.47  ( OK ),
Thu  Jun 26 15:00:00  CDT,27.28  ( OK ),1.50  ( OK ),1.50  ( OK ),72.17  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),55.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12962.77  ( OK ),57.75  ( OK ),
Thu  Jun 26 15:15:00  CDT,28.46  ( OK ),1.50  ( OK ),1.50  ( OK ),72.43  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12918.60  ( OK ),57.56  ( OK ),
Thu  Jun 26 15:30:00  CDT,28.25  ( OK ),1.50  ( OK ),1.50  ( OK ),72.67  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13089.41  ( OK ),57.72  ( OK ),
Thu  Jun 26 15:45:00  CDT,30.92  ( OK ),1.49  ( OK ),1.50  ( OK ),72.45  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13169.07  ( OK ),57.87  ( OK ),
Thu  Jun 26 16:00:00  CDT,30.14  ( OK ),1.50  ( OK ),1.50  ( OK ),72.56  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12851.02  ( OK ),57.38  ( OK ),
Thu  Jun 26 16:15:00  CDT,25.48  ( OK ),1.51  ( OK ),1.50  ( OK ),72.41  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),55.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12573.34  ( OK ),57.16  ( OK ),
Thu  Jun 26 16:30:00  CDT,25.86  ( OK ),1.50  ( OK ),1.50  ( OK ),72.49  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12717.89  ( OK ),57.19  ( OK ),
Thu  Jun 26 16:45:00  CDT,25.10  ( OK ),1.49  ( OK ),1.50  ( OK ),72.49  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12421.21  ( OK ),57.07  ( OK ),
Thu  Jun 26 17:00:00  CDT,25.46  ( OK ),1.50  ( OK ),1.50  ( OK ),72.30  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12449.40  ( OK ),56.76  ( OK ),
Thu  Jun 26 17:15:00  CDT,22.69  ( OK ),1.52  ( OK ),1.50  ( OK ),72.12  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11718.77  ( OK ),55.76  ( OK ),
Thu  Jun 26 17:30:00  CDT,22.42  ( OK ),1.52  ( OK ),1.50  ( OK ),71.95  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11160.96  ( OK ),54.91  ( OK ),
Thu  Jun 26 17:45:00  CDT,23.40  ( OK ),1.51  ( OK ),1.50  ( OK ),71.78  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11250.54  ( OK ),54.72  ( OK ),
Thu  Jun 26 18:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),71.62  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),63.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11109.36  ( OK ),54.67  ( OK ),
Thu  Jun 26 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.44  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),64.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.41  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),65.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.49  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( OK ),65.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),66.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.27  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),66.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.09  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),66.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.85  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),66.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.64  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),66.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.29  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),66.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.97  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),66.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),66.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),66.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.00  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),66.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.79  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),67.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.63  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),67.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.45  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),67.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.34  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),67.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.23  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),67.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.13  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),67.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.08  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),66.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.03  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),66.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.92  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),66.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.83  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),66.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.77  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),66.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.71  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),66.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.64  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),66.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.60  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),66.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.55  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),66.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.49  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),66.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.45  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),66.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.40  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),66.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.34  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),66.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.27  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),66.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.20  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),66.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.18  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),66.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.14  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),66.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.13  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),66.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.13  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),66.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.12  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),66.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.13  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),66.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.15  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),66.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.18  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),66.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.25  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),66.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.33  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),66.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.42  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),66.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.46  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),66.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.48  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),65.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.50  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),65.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 06:15:00  CDT,74.67  ( OK ),0.88  ( OK ),1.50  ( OK ),63.17  ( OK ),100.00  ( OK ),74.06  ( OK ),0.00  ( OK ),55.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),26567.75  ( OK ),83.68  ( OK ),
Fri  Jun 27 06:30:00  CDT,55.55  ( OK ),1.61  ( OK ),1.50  ( OK ),63.15  ( OK ),100.00  ( OK ),73.93  ( OK ),0.00  ( OK ),55.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),21967.56  ( OK ),81.88  ( OK ),
Fri  Jun 27 06:45:00  CDT,38.91  ( OK ),1.72  ( OK ),1.50  ( OK ),63.46  ( OK ),100.00  ( OK ),73.75  ( OK ),0.00  ( OK ),55.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18577.36  ( OK ),74.17  ( OK ),
Fri  Jun 27 07:00:00  CDT,28.97  ( OK ),1.69  ( OK ),1.50  ( OK ),63.78  ( OK ),100.00  ( OK ),73.85  ( OK ),0.00  ( OK ),55.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14678.26  ( OK ),64.16  ( OK ),
Fri  Jun 27 07:15:00  CDT,27.81  ( OK ),1.59  ( OK ),1.50  ( OK ),64.47  ( OK ),100.00  ( OK ),73.96  ( OK ),0.00  ( OK ),55.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13758.00  ( OK ),60.88  ( OK ),
Fri  Jun 27 07:30:00  CDT,28.35  ( OK ),1.56  ( OK ),1.50  ( OK ),65.28  ( OK ),100.00  ( OK ),74.10  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13339.10  ( OK ),59.13  ( OK ),
Fri  Jun 27 07:45:00  CDT,29.60  ( OK ),1.51  ( OK ),1.50  ( OK ),66.28  ( OK ),100.00  ( OK ),74.17  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12670.06  ( OK ),58.04  ( OK ),
Fri  Jun 27 08:00:00  CDT,28.27  ( OK ),1.43  ( OK ),1.50  ( OK ),67.87  ( OK ),100.00  ( OK ),74.23  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13565.09  ( OK ),58.47  ( OK ),
Fri  Jun 27 08:15:00  CDT,25.14  ( OK ),1.53  ( OK ),1.50  ( OK ),69.99  ( OK ),0.00  ( OK ),72.32  ( OK ),0.00  ( OK ),55.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12656.14  ( OK ),57.57  ( OK ),
Fri  Jun 27 08:30:00  CDT,26.78  ( OK ),1.52  ( OK ),1.50  ( OK ),70.69  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12385.46  ( OK ),56.95  ( OK ),
Fri  Jun 27 08:45:00  CDT,23.13  ( OK ),1.53  ( OK ),1.50  ( OK ),71.12  ( OK ),0.00  ( OK ),72.42  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11496.92  ( OK ),55.48  ( OK ),
Fri  Jun 27 09:00:00  CDT,24.86  ( OK ),1.50  ( OK ),1.50  ( OK ),71.44  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11589.45  ( OK ),55.02  ( OK ),
Fri  Jun 27 09:15:00  CDT,27.97  ( OK ),1.49  ( OK ),1.50  ( OK ),71.72  ( OK ),0.00  ( OK ),72.59  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11517.29  ( OK ),55.02  ( OK ),
Fri  Jun 27 09:30:00  CDT,26.75  ( OK ),1.50  ( OK ),1.50  ( OK ),71.94  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11623.46  ( OK ),55.01  ( OK ),
Fri  Jun 27 09:45:00  CDT,28.89  ( OK ),1.51  ( OK ),1.50  ( OK ),72.20  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11565.62  ( OK ),54.89  ( OK ),
Fri  Jun 27 10:00:00  CDT,25.58  ( OK ),1.50  ( OK ),1.50  ( OK ),72.42  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),55.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11786.31  ( OK ),55.03  ( OK ),
Fri  Jun 27 10:15:00  CDT,26.93  ( OK ),1.49  ( OK ),1.50  ( OK ),72.78  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11846.41  ( OK ),55.16  ( OK ),
Fri  Jun 27 10:30:00  CDT,26.67  ( OK ),1.49  ( OK ),1.50  ( OK ),72.95  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),55.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12091.60  ( OK ),55.31  ( OK ),
Fri  Jun 27 10:45:00  CDT,29.34  ( OK ),1.48  ( OK ),1.50  ( OK ),73.20  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12930.89  ( OK ),56.88  ( OK ),
Fri  Jun 27 11:00:00  CDT,27.49  ( OK ),1.52  ( OK ),1.50  ( OK ),73.44  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12618.80  ( OK ),56.49  ( OK ),
Fri  Jun 27 11:15:00  CDT,30.63  ( OK ),1.50  ( OK ),1.50  ( OK ),73.60  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12894.67  ( OK ),56.49  ( OK ),
Fri  Jun 27 11:30:00  CDT,28.56  ( OK ),1.50  ( OK ),1.50  ( OK ),73.64  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),55.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13075.45  ( OK ),56.95  ( OK ),
Fri  Jun 27 11:45:00  CDT,27.75  ( OK ),1.50  ( OK ),1.50  ( OK ),73.62  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13068.25  ( OK ),56.96  ( OK ),
Fri  Jun 27 12:00:00  CDT,31.60  ( OK ),1.49  ( OK ),1.50  ( OK ),73.81  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13180.43  ( OK ),57.42  ( OK ),
Fri  Jun 27 12:15:00  CDT,34.17  ( OK ),1.48  ( OK ),1.50  ( OK ),74.00  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13545.42  ( OK ),57.97  ( OK ),
Fri  Jun 27 12:30:00  CDT,28.89  ( OK ),1.50  ( OK ),1.50  ( OK ),74.05  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13268.38  ( OK ),58.08  ( OK ),
Fri  Jun 27 12:45:00  CDT,28.64  ( OK ),1.52  ( OK ),1.50  ( OK ),73.75  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13261.26  ( OK ),58.00  ( OK ),
Fri  Jun 27 13:00:00  CDT,27.90  ( OK ),1.53  ( OK ),1.50  ( OK ),73.96  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12911.10  ( OK ),57.63  ( OK ),
Fri  Jun 27 13:15:00  CDT,27.72  ( OK ),1.49  ( OK ),1.50  ( OK ),74.16  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13237.68  ( OK ),57.86  ( OK ),
Fri  Jun 27 13:30:00  CDT,32.01  ( OK ),1.48  ( OK ),1.50  ( OK ),74.31  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13371.50  ( OK ),57.92  ( OK ),
Fri  Jun 27 13:45:00  CDT,29.28  ( OK ),1.49  ( OK ),1.50  ( OK ),74.60  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13479.71  ( OK ),58.19  ( OK ),
Fri  Jun 27 14:00:00  CDT,28.16  ( OK ),1.51  ( OK ),1.50  ( OK ),74.62  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13383.95  ( OK ),58.02  ( OK ),
Fri  Jun 27 14:15:00  CDT,33.15  ( OK ),1.48  ( OK ),1.50  ( OK ),74.76  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13669.02  ( OK ),58.57  ( OK ),
Fri  Jun 27 14:30:00  CDT,29.67  ( OK ),1.49  ( OK ),1.50  ( OK ),74.95  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13915.89  ( OK ),58.89  ( OK ),
Fri  Jun 27 14:45:00  CDT,28.00  ( OK ),1.52  ( OK ),1.50  ( OK ),74.66  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13550.18  ( OK ),58.40  ( OK ),
Fri  Jun 27 15:00:00  CDT,30.67  ( OK ),1.50  ( OK ),1.50  ( OK ),74.56  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),55.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13648.05  ( OK ),58.60  ( OK ),
Fri  Jun 27 15:15:00  CDT,28.70  ( OK ),1.51  ( OK ),1.50  ( OK ),74.61  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13482.18  ( OK ),58.27  ( OK ),
Fri  Jun 27 15:30:00  CDT,30.63  ( OK ),1.51  ( OK ),1.50  ( OK ),74.57  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13204.70  ( OK ),57.78  ( OK ),
Fri  Jun 27 15:45:00  CDT,31.49  ( OK ),1.51  ( OK ),1.50  ( OK ),74.72  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13023.42  ( OK ),57.31  ( OK ),
Fri  Jun 27 16:00:00  CDT,27.10  ( OK ),1.51  ( OK ),1.50  ( OK ),74.59  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),55.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12834.67  ( OK ),57.22  ( OK ),
Fri  Jun 27 16:15:00  CDT,31.98  ( OK ),1.53  ( OK ),1.50  ( OK ),74.39  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),56.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12594.63  ( OK ),56.63  ( OK ),
Fri  Jun 27 16:30:00  CDT,31.62  ( OK ),1.49  ( OK ),1.50  ( OK ),74.55  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12623.60  ( OK ),56.57  ( OK ),
Fri  Jun 27 16:45:00  CDT,30.98  ( OK ),1.50  ( OK ),1.50  ( OK ),74.61  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12401.02  ( OK ),56.79  ( OK ),
Fri  Jun 27 17:00:00  CDT,28.16  ( OK ),1.49  ( OK ),1.50  ( OK ),74.80  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),55.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12655.88  ( OK ),56.72  ( OK ),
Fri  Jun 27 17:15:00  CDT,28.81  ( OK ),1.49  ( OK ),1.50  ( OK ),74.67  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12424.09  ( OK ),56.65  ( OK ),
Fri  Jun 27 17:30:00  CDT,31.33  ( OK ),1.49  ( OK ),1.50  ( OK ),74.83  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12608.97  ( OK ),56.77  ( OK ),
Fri  Jun 27 17:45:00  CDT,29.59  ( OK ),1.52  ( OK ),1.50  ( OK ),74.43  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12350.16  ( OK ),56.37  ( OK ),
Fri  Jun 27 18:00:00  CDT,24.95  ( OK ),1.53  ( OK ),1.50  ( OK ),74.04  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12010.09  ( OK ),55.97  ( OK ),
Fri  Jun 27 18:15:00  CDT,24.99  ( OK ),1.52  ( OK ),1.50  ( OK ),73.98  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11693.88  ( OK ),55.17  ( OK ),
Fri  Jun 27 18:30:00  CDT,24.98  ( OK ),1.52  ( OK ),1.50  ( OK ),74.10  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11443.56  ( OK ),54.38  ( OK ),
Fri  Jun 27 18:45:00  CDT,27.81  ( OK ),1.46  ( OK ),1.50  ( OK ),73.67  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11669.34  ( OK ),55.10  ( OK ),
Fri  Jun 27 19:00:00  CDT,24.84  ( OK ),1.51  ( OK ),1.50  ( OK ),73.95  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11630.05  ( OK ),54.65  ( OK ),
