TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Fri  Jun 27 19:15:00  CDT,30.09  ( OK ),1.51  ( OK ),1.50  ( OK ),73.78  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11583.42  ( OK ),54.56  ( OK ),
Fri  Jun 27 19:30:00  CDT,27.76  ( OK ),1.50  ( OK ),1.50  ( OK ),73.45  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11562.36  ( OK ),54.48  ( OK ),
Fri  Jun 27 19:45:00  CDT,25.31  ( OK ),1.51  ( OK ),1.50  ( OK ),73.51  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11331.59  ( OK ),54.04  ( OK ),
Fri  Jun 27 20:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),73.44  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),65.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11525.22  ( OK ),54.19  ( OK ),
Fri  Jun 27 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.08  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),66.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.72  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),66.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.73  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),67.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.03  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),67.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.33  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),68.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.57  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),68.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.20  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),68.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),68.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),69.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.53  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),69.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),69.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),69.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.20  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),70.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.11  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),70.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.05  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),70.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.02  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.98  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),70.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.96  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.95  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),70.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),70.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.91  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),71.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.91  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),71.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.96  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),71.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),71.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),71.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.96  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),71.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.97  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),71.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.98  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),71.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.01  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),71.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.03  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),71.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.05  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),71.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.09  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),71.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.09  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),71.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.13  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),71.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),71.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.19  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.22  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),71.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.27  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),71.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),71.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.32  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),71.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.31  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),71.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.37  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),71.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.51  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),71.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.60  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),71.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),71.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.66  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),71.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.72  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),71.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.80  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),71.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.83  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),71.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.88  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),71.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.96  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),71.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),71.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.04  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),71.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.05  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),71.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.10  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),71.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.10  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),71.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.13  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),72.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),71.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.26  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),71.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.25  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),72.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.27  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),72.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.28  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),72.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.34  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),72.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.36  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( OK ),72.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.37  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),72.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.37  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),72.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.43  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),72.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.56  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),72.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.59  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),72.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.70  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),72.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 14:15:00  CDT,100.00  ( OK ),0.93  ( OK ),1.50  ( OK ),76.88  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),64.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),25759.30  ( OK ),81.99  ( OK ),
Sat  Jun 28 14:30:00  CDT,100.00  ( OK ),1.29  ( OK ),1.50  ( OK ),76.10  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),60.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),27807.26  ( OK ),92.55  ( OK ),
Sat  Jun 28 14:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),75.34  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),59.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),27153.45  ( OK ),93.06  ( OK ),
Sat  Jun 28 15:00:00  CDT,100.00  ( OK ),1.63  ( OK ),1.50  ( OK ),75.06  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),57.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),24959.42  ( OK ),88.72  ( OK ),
Sat  Jun 28 15:15:00  CDT,100.00  ( OK ),1.63  ( OK ),1.50  ( OK ),74.67  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),56.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),23134.79  ( OK ),84.07  ( OK ),
Sat  Jun 28 15:30:00  CDT,85.08  ( OK ),1.70  ( OK ),1.50  ( OK ),74.29  ( OK ),0.00  ( OK ),72.37  ( OK ),0.00  ( OK ),54.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),19850.45  ( OK ),76.54  ( OK ),
Sat  Jun 28 15:45:00  CDT,51.68  ( OK ),1.64  ( OK ),1.50  ( OK ),74.00  ( OK ),0.00  ( OK ),72.26  ( OK ),0.00  ( OK ),54.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),18139.31  ( OK ),71.07  ( OK ),
Sat  Jun 28 16:00:00  CDT,37.72  ( OK ),1.59  ( OK ),1.50  ( OK ),73.86  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),55.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),16577.45  ( OK ),66.53  ( OK ),
Sat  Jun 28 16:15:00  CDT,32.26  ( OK ),1.58  ( OK ),1.50  ( OK ),73.68  ( OK ),0.00  ( OK ),72.32  ( OK ),0.00  ( OK ),55.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15361.07  ( OK ),63.78  ( OK ),
Sat  Jun 28 16:30:00  CDT,29.80  ( OK ),1.56  ( OK ),1.50  ( OK ),73.66  ( OK ),0.00  ( OK ),72.45  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14398.71  ( OK ),61.60  ( OK ),
Sat  Jun 28 16:45:00  CDT,28.78  ( OK ),1.53  ( OK ),1.50  ( OK ),73.69  ( OK ),0.00  ( OK ),72.46  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14106.54  ( OK ),60.52  ( OK ),
Sat  Jun 28 17:00:00  CDT,29.26  ( OK ),1.52  ( OK ),1.50  ( OK ),74.05  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13805.25  ( OK ),59.86  ( OK ),
Sat  Jun 28 17:15:00  CDT,28.56  ( OK ),1.51  ( OK ),1.50  ( OK ),74.06  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13627.30  ( OK ),59.19  ( OK ),
Sat  Jun 28 17:30:00  CDT,35.65  ( OK ),1.45  ( OK ),1.50  ( OK ),74.72  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),56.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14782.34  ( OK ),60.08  ( OK ),
Sat  Jun 28 17:45:00  CDT,32.49  ( OK ),1.51  ( OK ),1.50  ( OK ),74.30  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14176.50  ( OK ),60.12  ( OK ),
Sat  Jun 28 18:00:00  CDT,34.65  ( OK ),1.53  ( OK ),1.50  ( OK ),74.17  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13826.16  ( OK ),59.31  ( OK ),
Sat  Jun 28 18:15:00  CDT,32.24  ( OK ),1.52  ( OK ),1.50  ( OK ),74.18  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),55.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13685.49  ( OK ),58.97  ( OK ),
Sat  Jun 28 18:30:00  CDT,31.82  ( OK ),1.52  ( OK ),1.50  ( OK ),73.83  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13291.79  ( OK ),58.35  ( OK ),
Sat  Jun 28 18:45:00  CDT,30.14  ( OK ),1.50  ( OK ),1.50  ( OK ),73.43  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13065.26  ( OK ),58.32  ( OK ),
Sat  Jun 28 19:00:00  CDT,30.55  ( OK ),1.52  ( OK ),1.50  ( OK ),73.14  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12870.42  ( OK ),57.47  ( OK ),
Sat  Jun 28 19:15:00  CDT,34.01  ( OK ),1.49  ( OK ),1.50  ( OK ),73.01  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12977.67  ( OK ),57.36  ( OK ),
Sat  Jun 28 19:30:00  CDT,29.13  ( OK ),1.51  ( OK ),1.50  ( OK ),72.82  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12835.30  ( OK ),57.21  ( OK ),
Sat  Jun 28 19:45:00  CDT,28.72  ( OK ),1.51  ( OK ),1.50  ( OK ),72.67  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12753.96  ( OK ),56.84  ( OK ),
Sat  Jun 28 20:00:00  CDT,29.90  ( OK ),1.51  ( OK ),1.50  ( OK ),72.52  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12819.13  ( OK ),56.92  ( OK ),
Sat  Jun 28 20:15:00  CDT,29.72  ( OK ),1.50  ( OK ),1.50  ( OK ),72.53  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12864.03  ( OK ),56.88  ( OK ),
Sat  Jun 28 20:30:00  CDT,28.56  ( OK ),1.51  ( OK ),1.50  ( OK ),72.33  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12609.33  ( OK ),56.57  ( OK ),
Sat  Jun 28 20:45:00  CDT,28.52  ( OK ),1.50  ( OK ),1.50  ( OK ),72.26  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12470.59  ( OK ),56.11  ( OK ),
Sat  Jun 28 21:00:00  CDT,29.73  ( OK ),1.49  ( OK ),1.50  ( OK ),72.22  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12630.64  ( OK ),56.26  ( OK ),
Sat  Jun 28 21:15:00  CDT,29.59  ( OK ),1.50  ( OK ),1.50  ( OK ),72.12  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12528.79  ( OK ),56.00  ( OK ),
Sat  Jun 28 21:30:00  CDT,27.70  ( OK ),1.50  ( OK ),1.50  ( OK ),72.11  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12357.68  ( OK ),55.88  ( OK ),
Sat  Jun 28 21:45:00  CDT,28.18  ( OK ),1.50  ( OK ),1.50  ( OK ),72.19  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12130.20  ( OK ),55.67  ( OK ),
Sat  Jun 28 22:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),72.34  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),65.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12018.97  ( OK ),55.41  ( OK ),
Sat  Jun 28 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.71  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),66.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.58  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),66.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.93  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),67.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.58  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),67.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.32  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),68.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.14  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),68.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.04  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),69.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.96  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),69.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.91  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),69.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.89  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),69.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),70.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.89  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),70.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.98  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),70.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.01  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),70.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.03  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),70.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.06  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),70.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.09  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),70.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.12  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.17  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),70.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.19  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),70.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.30  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.32  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),70.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.36  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),70.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.68  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),69.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.69  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),69.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.60  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),69.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.64  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),69.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.61  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),69.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.67  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),69.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.68  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),69.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),69.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.82  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),69.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.83  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),69.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.89  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),69.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.96  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),69.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.98  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),70.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.95  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),70.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.95  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),70.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.03  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),70.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.13  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),70.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.09  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),70.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.02  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 09:15:00  CDT,100.00  ( OK ),0.85  ( OK ),1.50  ( OK ),72.80  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),60.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,27103.01  ( OK ),84.74  ( OK ),
Sun  Jun 29 09:30:00  CDT,100.00  ( OK ),1.29  ( OK ),1.50  ( OK ),71.83  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),56.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,28740.57  ( OK ),95.25  ( OK ),
Sun  Jun 29 09:45:00  CDT,100.00  ( OK ),1.64  ( OK ),1.50  ( OK ),71.50  ( OK ),0.00  ( OK ),72.45  ( OK ),0.00  ( OK ),56.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,26224.06  ( OK ),91.50  ( OK ),
Sun  Jun 29 10:00:00  CDT,79.38  ( OK ),1.83  ( OK ),1.50  ( OK ),71.40  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),54.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,21356.75  ( OK ),80.67  ( OK ),
Sun  Jun 29 10:15:00  CDT,45.09  ( OK ),1.73  ( OK ),1.50  ( OK ),71.27  ( OK ),0.00  ( OK ),71.93  ( OK ),0.00  ( OK ),54.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,18246.61  ( OK ),71.53  ( OK ),
Sun  Jun 29 10:30:00  CDT,33.20  ( OK ),1.63  ( OK ),1.50  ( OK ),71.58  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( OK ),55.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,16083.96  ( OK ),65.86  ( OK ),
Sun  Jun 29 10:45:00  CDT,28.89  ( OK ),1.57  ( OK ),1.50  ( OK ),71.74  ( OK ),0.00  ( OK ),72.12  ( OK ),0.00  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,14753.34  ( OK ),62.69  ( OK ),
Sun  Jun 29 11:00:00  CDT,27.74  ( OK ),1.55  ( OK ),1.50  ( OK ),71.73  ( OK ),0.00  ( OK ),72.30  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,14185.89  ( OK ),60.78  ( OK ),
Sun  Jun 29 11:15:00  CDT,30.13  ( OK ),1.52  ( OK ),1.50  ( OK ),72.18  ( OK ),0.00  ( OK ),72.44  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13827.38  ( OK ),59.75  ( OK ),
Sun  Jun 29 11:30:00  CDT,29.24  ( OK ),1.52  ( OK ),1.50  ( OK ),72.37  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13417.33  ( OK ),59.01  ( OK ),
Sun  Jun 29 11:45:00  CDT,28.06  ( OK ),1.53  ( OK ),1.50  ( OK ),72.67  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13055.91  ( OK ),58.02  ( OK ),
Sun  Jun 29 12:00:00  CDT,32.00  ( OK ),1.49  ( OK ),1.50  ( OK ),72.98  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,14231.55  ( OK ),59.68  ( OK ),
Sun  Jun 29 12:15:00  CDT,32.33  ( OK ),1.48  ( OK ),1.50  ( OK ),73.29  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),55.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,14851.87  ( OK ),60.59  ( OK ),
Sun  Jun 29 12:30:00  CDT,29.24  ( OK ),1.55  ( OK ),1.50  ( OK ),73.12  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),55.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13501.32  ( OK ),59.28  ( OK ),
Sun  Jun 29 12:45:00  CDT,30.50  ( OK ),1.53  ( OK ),1.50  ( OK ),73.33  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13418.29  ( OK ),58.32  ( OK ),
Sun  Jun 29 13:00:00  CDT,32.90  ( OK ),1.51  ( OK ),1.50  ( OK ),73.41  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13260.85  ( OK ),57.98  ( OK ),
Sun  Jun 29 13:15:00  CDT,29.28  ( OK ),1.50  ( OK ),1.50  ( OK ),73.63  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),55.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13467.67  ( OK ),58.32  ( OK ),
Sun  Jun 29 13:30:00  CDT,32.63  ( OK ),1.48  ( OK ),1.50  ( OK ),73.56  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13791.84  ( OK ),58.98  ( OK ),
Sun  Jun 29 13:45:00  CDT,31.30  ( OK ),1.50  ( OK ),1.50  ( OK ),73.68  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),55.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13747.72  ( OK ),58.86  ( OK ),
Sun  Jun 29 14:00:00  CDT,29.77  ( OK ),1.51  ( OK ),1.50  ( OK ),73.67  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13610.11  ( OK ),58.64  ( OK ),
Sun  Jun 29 14:15:00  CDT,32.18  ( OK ),1.49  ( OK ),1.50  ( OK ),73.89  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13785.82  ( OK ),58.79  ( OK ),
Sun  Jun 29 14:30:00  CDT,31.70  ( OK ),1.50  ( OK ),1.50  ( OK ),73.96  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),55.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13698.99  ( OK ),58.85  ( OK ),
Sun  Jun 29 14:45:00  CDT,32.19  ( OK ),1.50  ( OK ),1.50  ( OK ),73.78  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13661.67  ( OK ),58.79  ( OK ),
Sun  Jun 29 15:00:00  CDT,35.12  ( OK ),1.49  ( OK ),1.50  ( OK ),73.87  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13850.37  ( OK ),58.88  ( OK ),
Sun  Jun 29 15:15:00  CDT,30.67  ( OK ),1.52  ( OK ),1.50  ( OK ),74.12  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),55.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13511.08  ( OK ),58.47  ( OK ),
Sun  Jun 29 15:30:00  CDT,35.15  ( OK ),1.50  ( OK ),1.50  ( OK ),74.22  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,14069.57  ( OK ),59.40  ( OK ),
Sun  Jun 29 15:45:00  CDT,33.26  ( OK ),1.49  ( OK ),1.50  ( OK ),74.30  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,14193.55  ( OK ),59.70  ( OK ),
Sun  Jun 29 16:00:00  CDT,31.86  ( OK ),1.50  ( OK ),1.50  ( OK ),74.26  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,14092.73  ( OK ),59.55  ( OK ),
Sun  Jun 29 16:15:00  CDT,33.20  ( OK ),1.50  ( OK ),1.50  ( OK ),74.36  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13840.55  ( OK ),59.06  ( OK ),
Sun  Jun 29 16:30:00  CDT,34.19  ( OK ),1.50  ( OK ),1.50  ( OK ),74.54  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13732.20  ( OK ),58.75  ( OK ),
Sun  Jun 29 16:45:00  CDT,33.63  ( OK ),1.51  ( OK ),1.50  ( OK ),74.42  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13491.66  ( OK ),58.65  ( OK ),
Sun  Jun 29 17:00:00  CDT,34.19  ( OK ),1.51  ( OK ),1.50  ( OK ),74.59  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13482.57  ( OK ),58.38  ( OK ),
Sun  Jun 29 17:15:00  CDT,31.78  ( OK ),1.51  ( OK ),1.50  ( OK ),74.80  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13321.43  ( OK ),57.99  ( OK ),
Sun  Jun 29 17:30:00  CDT,30.08  ( OK ),1.52  ( OK ),1.50  ( OK ),74.46  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13202.14  ( OK ),57.77  ( OK ),
Sun  Jun 29 17:45:00  CDT,32.76  ( OK ),1.50  ( OK ),1.50  ( OK ),74.65  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13122.36  ( OK ),57.66  ( OK ),
Sun  Jun 29 18:00:00  CDT,36.94  ( OK ),1.49  ( OK ),1.50  ( OK ),74.58  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),56.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13278.33  ( OK ),57.74  ( OK ),
Sun  Jun 29 18:15:00  CDT,31.27  ( OK ),1.51  ( OK ),1.50  ( OK ),74.46  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13063.56  ( OK ),57.55  ( OK ),
Sun  Jun 29 18:30:00  CDT,32.09  ( OK ),1.51  ( OK ),1.50  ( OK ),74.27  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,12992.19  ( OK ),57.25  ( OK ),
Sun  Jun 29 18:45:00  CDT,31.20  ( OK ),1.51  ( OK ),1.50  ( OK ),74.40  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13064.97  ( OK ),57.24  ( OK ),
Sun  Jun 29 19:00:00  CDT,31.04  ( OK ),1.50  ( OK ),1.50  ( OK ),74.39  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13083.28  ( OK ),57.42  ( OK ),
Sun  Jun 29 19:15:00  CDT,31.14  ( OK ),1.50  ( OK ),1.50  ( OK ),74.27  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13029.60  ( OK ),57.18  ( OK ),
Sun  Jun 29 19:30:00  CDT,33.31  ( OK ),1.51  ( OK ),1.50  ( OK ),74.11  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,12895.62  ( OK ),57.08  ( OK ),
Sun  Jun 29 19:45:00  CDT,35.22  ( OK ),1.50  ( OK ),1.50  ( OK ),74.05  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13099.96  ( OK ),57.15  ( OK ),
Sun  Jun 29 20:00:00  CDT,30.69  ( OK ),1.51  ( OK ),1.50  ( OK ),73.83  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,12746.40  ( OK ),56.85  ( OK ),
Sun  Jun 29 20:15:00  CDT,30.14  ( OK ),1.51  ( OK ),1.50  ( OK ),73.78  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,12680.86  ( OK ),56.49  ( OK ),
Sun  Jun 29 20:30:00  CDT,33.59  ( OK ),1.49  ( OK ),1.50  ( OK ),73.64  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,12742.99  ( OK ),56.49  ( OK ),
Sun  Jun 29 20:45:00  CDT,33.16  ( OK ),1.51  ( OK ),1.50  ( OK ),73.43  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,12269.40  ( OK ),55.91  ( OK ),
Sun  Jun 29 21:00:00  CDT,32.42  ( OK ),1.50  ( OK ),1.50  ( OK ),73.37  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,12208.96  ( OK ),55.59  ( OK ),
Sun  Jun 29 21:15:00  CDT,28.92  ( OK ),1.50  ( OK ),1.50  ( OK ),73.27  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,12143.80  ( OK ),55.42  ( OK ),
Sun  Jun 29 21:30:00  CDT,28.66  ( OK ),1.50  ( OK ),1.50  ( OK ),73.08  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,11932.57  ( OK ),55.20  ( OK ),
Sun  Jun 29 21:45:00  CDT,29.52  ( OK ),1.50  ( OK ),1.50  ( OK ),73.05  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,11803.71  ( OK ),54.93  ( OK ),
Sun  Jun 29 22:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),72.90  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),66.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,11976.29  ( OK ),55.20  ( OK ),
Sun  Jun 29 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.14  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),66.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.02  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),67.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.29  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),67.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.94  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),68.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.68  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),68.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),68.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.34  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),68.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),69.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.13  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),69.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.10  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),69.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.06  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),70.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.02  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),70.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.98  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),70.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),70.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.87  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),70.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.89  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),70.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.82  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),70.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.83  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),70.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.82  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),71.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.84  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),71.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.81  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.80  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),71.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.80  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),71.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.90  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),71.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.95  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),71.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.90  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),71.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.03  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),71.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.03  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),71.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
