TT,AHU2_CCV-AHU2-Percentage,AHU2_DSP-AHU2-inch,AHU2_DSPSP-AHU2-inch,AHU2_MAT-AHU2-degree Fahrenheit,AHU2_MaxDMP-AHU2-Percentage,AHU2_RAT-AHU2-degree Fahrenheit,AHU2_RHV-AHU2-Percentage,AHU2_SAT-AHU2-degree Fahrenheit,AHU2_SATSP-AHU2-degree Fahrenheit,AHU2_SFC-AHU2-No Unit,AHU2_SFS-AHU2-No Unit,AHU2_SupCFM-AHU2-cubic foot per minute,AHU2_SupVFD-AHU2-No Unit,
Mon  Jun 30 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),69.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.45  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),69.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 05:45:00  CDT,100.00  ( OK ),0.92  ( OK ),1.50  ( OK ),72.26  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),60.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,25000.47  ( OK ),81.46  ( OK ),
Mon  Jun 30 06:00:00  CDT,97.12  ( OK ),1.48  ( OK ),1.50  ( OK ),71.34  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),55.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,23804.90  ( OK ),85.70  ( OK ),
Mon  Jun 30 06:15:00  CDT,76.81  ( OK ),1.69  ( OK ),1.50  ( OK ),70.74  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),55.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,19870.16  ( OK ),77.27  ( OK ),
Mon  Jun 30 06:30:00  CDT,33.42  ( OK ),1.78  ( OK ),1.50  ( OK ),70.52  ( OK ),0.00  ( OK ),71.95  ( OK ),0.00  ( OK ),54.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,14404.82  ( OK ),65.24  ( OK ),
Mon  Jun 30 06:45:00  CDT,26.22  ( OK ),1.61  ( OK ),1.50  ( OK ),70.58  ( OK ),0.00  ( OK ),72.04  ( OK ),0.00  ( OK ),55.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13187.08  ( OK ),60.92  ( OK ),
Mon  Jun 30 07:00:00  CDT,28.69  ( OK ),1.50  ( OK ),1.50  ( OK ),70.66  ( OK ),0.00  ( OK ),72.17  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,14433.82  ( OK ),60.88  ( OK ),
Mon  Jun 30 07:15:00  CDT,28.64  ( OK ),1.52  ( OK ),1.50  ( OK ),70.95  ( OK ),0.00  ( OK ),72.36  ( OK ),0.00  ( OK ),55.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13991.73  ( OK ),59.48  ( OK ),
Mon  Jun 30 07:30:00  CDT,31.58  ( OK ),1.53  ( OK ),1.50  ( OK ),71.17  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13395.74  ( OK ),58.64  ( OK ),
Mon  Jun 30 07:45:00  CDT,30.53  ( OK ),1.53  ( OK ),1.50  ( OK ),71.49  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,12830.53  ( OK ),57.47  ( OK ),
Mon  Jun 30 08:00:00  CDT,29.89  ( OK ),1.45  ( OK ),1.50  ( OK ),71.62  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13882.76  ( OK ),58.50  ( OK ),
Mon  Jun 30 08:15:00  CDT,29.97  ( OK ),1.51  ( OK ),1.50  ( OK ),71.78  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13278.14  ( OK ),58.00  ( OK ),
Mon  Jun 30 08:30:00  CDT,30.17  ( OK ),1.50  ( OK ),1.50  ( OK ),71.86  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13167.75  ( OK ),57.68  ( OK ),
Mon  Jun 30 08:45:00  CDT,33.26  ( OK ),1.51  ( OK ),1.50  ( OK ),71.97  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13249.07  ( OK ),57.80  ( OK ),
Mon  Jun 30 09:00:00  CDT,34.74  ( OK ),1.50  ( OK ),1.50  ( OK ),72.24  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13174.79  ( OK ),57.76  ( OK ),
Mon  Jun 30 09:15:00  CDT,29.52  ( OK ),1.51  ( OK ),1.50  ( OK ),72.38  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,12824.40  ( OK ),57.22  ( OK ),
Mon  Jun 30 09:30:00  CDT,33.07  ( OK ),1.50  ( OK ),1.50  ( OK ),72.60  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,12965.20  ( OK ),57.17  ( OK ),
Mon  Jun 30 09:45:00  CDT,30.83  ( OK ),1.50  ( OK ),1.50  ( OK ),72.80  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,12767.22  ( OK ),57.02  ( OK ),
Mon  Jun 30 10:00:00  CDT,29.07  ( OK ),1.50  ( OK ),1.50  ( OK ),72.81  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,12725.10  ( OK ),57.19  ( OK ),
Mon  Jun 30 10:15:00  CDT,30.25  ( OK ),1.50  ( OK ),1.50  ( OK ),72.94  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13054.43  ( OK ),57.42  ( OK ),
Mon  Jun 30 10:30:00  CDT,34.79  ( OK ),1.49  ( OK ),1.50  ( OK ),72.84  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),56.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13410.88  ( OK ),57.92  ( OK ),
Mon  Jun 30 10:45:00  CDT,31.82  ( OK ),1.50  ( OK ),1.50  ( OK ),72.75  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13476.15  ( OK ),58.47  ( OK ),
Mon  Jun 30 11:00:00  CDT,30.42  ( OK ),1.49  ( OK ),1.50  ( OK ),72.99  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13245.15  ( OK ),58.20  ( OK ),
Mon  Jun 30 11:15:00  CDT,35.15  ( OK ),1.49  ( OK ),1.50  ( OK ),73.11  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13609.07  ( OK ),58.43  ( OK ),
Mon  Jun 30 11:30:00  CDT,33.39  ( OK ),1.50  ( OK ),1.50  ( OK ),72.87  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13573.54  ( OK ),58.62  ( OK ),
Mon  Jun 30 11:45:00  CDT,31.15  ( OK ),1.49  ( OK ),1.50  ( OK ),73.04  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),55.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13541.87  ( OK ),58.66  ( OK ),
Mon  Jun 30 12:00:00  CDT,30.47  ( OK ),1.48  ( OK ),1.50  ( OK ),73.07  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13793.20  ( OK ),59.13  ( OK ),
Mon  Jun 30 12:15:00  CDT,34.38  ( OK ),1.49  ( OK ),1.50  ( OK ),73.25  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,14341.75  ( OK ),60.94  ( OK ),
Mon  Jun 30 12:30:00  CDT,32.23  ( OK ),1.47  ( OK ),1.50  ( OK ),73.29  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,14514.88  ( OK ),61.19  ( OK ),
Mon  Jun 30 12:45:00  CDT,35.20  ( OK ),1.49  ( OK ),1.50  ( OK ),73.43  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,14651.58  ( OK ),61.37  ( OK ),
Mon  Jun 30 13:00:00  CDT,34.26  ( OK ),1.50  ( OK ),1.50  ( OK ),73.58  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,14368.89  ( OK ),61.27  ( OK ),
Mon  Jun 30 13:15:00  CDT,35.43  ( OK ),1.51  ( OK ),1.50  ( OK ),73.78  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,14425.37  ( OK ),61.22  ( OK ),
Mon  Jun 30 13:30:00  CDT,40.24  ( OK ),1.49  ( OK ),1.50  ( OK ),74.20  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),56.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,14701.36  ( OK ),61.55  ( OK ),
Mon  Jun 30 13:45:00  CDT,40.03  ( OK ),1.50  ( OK ),1.50  ( OK ),74.37  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,14637.34  ( OK ),61.62  ( OK ),
Mon  Jun 30 14:00:00  CDT,34.33  ( OK ),1.51  ( OK ),1.50  ( OK ),74.37  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),55.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,14305.54  ( OK ),61.04  ( OK ),
Mon  Jun 30 14:15:00  CDT,37.31  ( OK ),1.50  ( OK ),1.50  ( OK ),74.63  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,14597.23  ( OK ),61.24  ( OK ),
Mon  Jun 30 14:30:00  CDT,38.22  ( OK ),1.49  ( OK ),1.50  ( OK ),74.60  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,14530.32  ( OK ),61.38  ( OK ),
Mon  Jun 30 14:45:00  CDT,40.67  ( OK ),1.49  ( OK ),1.50  ( OK ),74.75  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,14565.75  ( OK ),61.36  ( OK ),
Mon  Jun 30 15:00:00  CDT,40.55  ( OK ),1.50  ( OK ),1.50  ( OK ),74.77  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,14462.66  ( OK ),61.29  ( OK ),
Mon  Jun 30 15:15:00  CDT,41.42  ( OK ),1.51  ( OK ),1.50  ( OK ),74.75  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,14449.20  ( OK ),61.21  ( OK ),
Mon  Jun 30 15:30:00  CDT,34.56  ( OK ),1.52  ( OK ),1.50  ( OK ),74.35  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),55.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,14105.17  ( OK ),60.91  ( OK ),
Mon  Jun 30 15:45:00  CDT,31.54  ( OK ),1.52  ( OK ),1.50  ( OK ),74.08  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13494.85  ( OK ),60.01  ( OK ),
Mon  Jun 30 16:00:00  CDT,31.29  ( OK ),1.53  ( OK ),1.50  ( OK ),73.91  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,13039.07  ( OK ),59.11  ( OK ),
Mon  Jun 30 16:15:00  CDT,29.58  ( OK ),1.52  ( OK ),1.50  ( OK ),73.75  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,12790.73  ( OK ),58.35  ( OK ),
Mon  Jun 30 16:30:00  CDT,30.35  ( OK ),1.51  ( OK ),1.50  ( OK ),73.68  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,12685.56  ( OK ),58.02  ( OK ),
Mon  Jun 30 16:45:00  CDT,33.88  ( OK ),1.50  ( OK ),1.50  ( OK ),73.91  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),56.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,12835.63  ( OK ),57.92  ( OK ),
Mon  Jun 30 17:00:00  CDT,30.07  ( OK ),1.52  ( OK ),1.50  ( OK ),73.81  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,12400.57  ( OK ),57.43  ( OK ),
Mon  Jun 30 17:15:00  CDT,32.53  ( OK ),1.53  ( OK ),1.50  ( OK ),73.81  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,12368.87  ( OK ),57.31  ( OK ),
Mon  Jun 30 17:30:00  CDT,28.80  ( OK ),1.52  ( OK ),1.50  ( OK ),73.81  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,12268.30  ( OK ),57.09  ( OK ),
Mon  Jun 30 17:45:00  CDT,30.86  ( OK ),1.52  ( OK ),1.50  ( OK ),73.75  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,11900.65  ( OK ),56.15  ( OK ),
Mon  Jun 30 18:00:00  CDT,32.15  ( OK ),1.51  ( OK ),1.50  ( OK ),73.59  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,11914.34  ( OK ),56.04  ( OK ),
Mon  Jun 30 18:15:00  CDT,29.43  ( OK ),1.50  ( OK ),1.50  ( OK ),73.76  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,11798.30  ( OK ),56.03  ( OK ),
Mon  Jun 30 18:30:00  CDT,27.47  ( OK ),1.50  ( OK ),1.50  ( OK ),73.69  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,11537.77  ( OK ),55.50  ( OK ),
Mon  Jun 30 18:45:00  CDT,32.47  ( OK ),1.50  ( OK ),1.50  ( OK ),73.67  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,11473.50  ( OK ),55.44  ( OK ),
Mon  Jun 30 19:00:00  CDT,30.45  ( OK ),1.49  ( OK ),1.50  ( OK ),73.14  ( OK ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,11438.79  ( OK ),55.22  ( OK ),
Mon  Jun 30 19:15:00  CDT,24.57  ( OK ),1.51  ( OK ),1.50  ( OK ),71.51  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,11286.94  ( OK ),55.06  ( OK ),
Mon  Jun 30 19:30:00  CDT,24.05  ( OK ),1.52  ( OK ),1.50  ( OK ),71.14  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,10885.52  ( OK ),54.43  ( OK ),
Mon  Jun 30 19:45:00  CDT,22.84  ( OK ),1.50  ( OK ),1.50  ( OK ),71.04  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,10325.18  ( OK ),53.92  ( OK ),
Mon  Jun 30 20:00:00  CDT,22.06  ( OK ),1.53  ( OK ),1.50  ( OK ),70.97  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,9899.85  ( OK ),52.85  ( OK ),
Mon  Jun 30 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.54  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),58.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 20:30:00  CDT,29.14  ( OK ),1.48  ( OK ),1.50  ( OK ),71.03  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,10992.29  ( OK ),54.27  ( OK ),
Mon  Jun 30 20:45:00  CDT,24.73  ( OK ),1.54  ( OK ),1.50  ( OK ),71.00  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,9743.95  ( OK ),52.90  ( OK ),
Mon  Jun 30 21:00:00  CDT,21.49  ( OK ),1.53  ( OK ),1.50  ( OK ),71.01  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,9207.74  ( OK ),51.82  ( OK ),
Mon  Jun 30 21:15:00  CDT,22.49  ( OK ),1.51  ( OK ),1.50  ( OK ),71.02  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,9217.42  ( OK ),51.60  ( OK ),
Mon  Jun 30 21:30:00  CDT,20.83  ( OK ),1.47  ( OK ),1.50  ( OK ),71.03  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,8775.03  ( OK ),51.90  ( OK ),
Mon  Jun 30 21:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),71.24  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),65.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,9451.53  ( OK ),51.90  ( OK ),
Mon  Jun 30 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.97  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),65.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.41  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),66.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.32  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),67.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.13  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),67.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.73  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),68.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.43  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),68.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.37  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),68.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Mon  Jun 30 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),68.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),

