TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Fri  Feb 21 00:00:00  CST,0.00  ( OK ),,,58.62  ( OK ),0.00  ( OK ),56.80  ( OK ),0.00  ( OK ),68.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 00:15:00  CST,0.00  ( OK ),,,58.77  ( OK ),0.00  ( OK ),57.69  ( OK ),0.00  ( OK ),68.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 00:30:00  CST,0.00  ( OK ),,,58.72  ( OK ),0.00  ( OK ),57.67  ( OK ),0.00  ( OK ),67.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 00:45:00  CST,0.00  ( OK ),,,58.81  ( OK ),0.00  ( OK ),57.95  ( OK ),0.00  ( OK ),67.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 01:00:00  CST,0.00  ( OK ),,,58.97  ( OK ),0.00  ( OK ),58.88  ( OK ),0.00  ( OK ),67.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 01:15:00  CST,0.00  ( OK ),,,58.74  ( OK ),0.00  ( OK ),57.41  ( OK ),0.00  ( OK ),67.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 01:30:00  CST,0.00  ( OK ),,,58.84  ( OK ),0.00  ( OK ),58.60  ( OK ),0.00  ( OK ),67.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 01:45:00  CST,0.00  ( OK ),,,59.23  ( OK ),0.00  ( OK ),60.36  ( OK ),0.00  ( OK ),67.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 02:00:00  CST,0.00  ( OK ),,,59.37  ( OK ),0.00  ( OK ),59.78  ( OK ),0.00  ( OK ),67.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 02:15:00  CST,0.00  ( OK ),,,59.02  ( OK ),0.00  ( OK ),56.92  ( OK ),0.00  ( OK ),67.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 02:30:00  CST,0.00  ( OK ),,,58.60  ( OK ),0.00  ( OK ),57.72  ( OK ),0.00  ( OK ),67.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 02:45:00  CST,0.00  ( OK ),,,58.29  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),67.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 03:00:00  CST,0.00  ( OK ),,,58.44  ( OK ),0.00  ( OK ),57.69  ( OK ),0.00  ( OK ),67.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 03:15:00  CST,0.00  ( OK ),,,57.88  ( OK ),0.00  ( OK ),56.11  ( OK ),0.00  ( OK ),67.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 03:30:00  CST,0.00  ( OK ),,,57.91  ( OK ),0.00  ( OK ),56.78  ( OK ),0.00  ( OK ),67.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 03:45:00  CST,0.00  ( OK ),,,57.91  ( OK ),0.00  ( OK ),56.19  ( OK ),0.00  ( OK ),67.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 04:00:00  CST,0.00  ( OK ),,,57.47  ( OK ),0.00  ( OK ),55.15  ( OK ),0.00  ( OK ),67.13  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 04:15:00  CST,0.00  ( OK ),,,57.17  ( OK ),0.00  ( OK ),56.24  ( OK ),0.00  ( OK ),66.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 04:30:00  CST,0.00  ( OK ),,,57.15  ( OK ),0.00  ( OK ),55.81  ( OK ),0.00  ( OK ),66.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 04:45:00  CST,0.00  ( OK ),,,57.26  ( OK ),0.00  ( OK ),56.12  ( OK ),0.00  ( OK ),66.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 05:00:00  CST,0.00  ( OK ),,,56.82  ( OK ),0.00  ( OK ),54.67  ( OK ),0.00  ( OK ),66.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 05:15:00  CST,0.00  ( OK ),,,56.43  ( OK ),0.00  ( OK ),55.63  ( OK ),0.00  ( OK ),66.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 05:30:00  CST,0.00  ( OK ),,,56.58  ( OK ),0.00  ( OK ),54.95  ( OK ),0.00  ( OK ),66.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 05:45:00  CST,0.00  ( OK ),,,71.14  ( OK ),0.00  ( OK ),53.88  ( OK ),100.00  ( OK ),73.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 06:00:00  CST,0.00  ( OK ),,,76.12  ( OK ),0.00  ( OK ),54.28  ( OK ),100.00  ( OK ),88.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 06:15:00  CST,0.00  ( OK ),,,68.76  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),78.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 06:30:00  CST,0.00  ( OK ),,,67.57  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),70.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 06:45:00  CST,0.00  ( OK ),,,65.79  ( OK ),0.00  ( OK ),72.58  ( OK ),0.00  ( OK ),68.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 07:00:00  CST,0.00  ( OK ),,,65.37  ( OK ),0.00  ( OK ),72.20  ( OK ),0.00  ( OK ),67.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 07:15:00  CST,0.00  ( OK ),,,65.60  ( OK ),0.00  ( OK ),72.37  ( OK ),0.00  ( OK ),75.06  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 07:30:00  CST,0.00  ( OK ),,,65.72  ( OK ),0.00  ( OK ),72.69  ( OK ),0.00  ( OK ),75.91  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 07:45:00  CST,0.00  ( OK ),,,66.56  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),77.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 08:00:00  CST,0.00  ( OK ),,,66.73  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),78.42  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 08:15:00  CST,0.00  ( OK ),,,66.58  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),74.22  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 08:30:00  CST,0.00  ( OK ),,,66.55  ( OK ),0.00  ( OK ),73.01  ( OK ),9.55  ( OK ),71.48  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 08:45:00  CST,0.00  ( OK ),,,66.37  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),72.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 09:00:00  CST,0.00  ( OK ),,,66.53  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),74.85  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 09:15:00  CST,0.00  ( OK ),,,66.17  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),76.92  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 09:30:00  CST,0.00  ( OK ),,,66.38  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),78.18  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 09:45:00  CST,0.00  ( OK ),,,66.16  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),77.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 10:00:00  CST,0.00  ( OK ),,,66.40  ( OK ),0.00  ( OK ),72.97  ( OK ),11.39  ( OK ),71.48  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 10:15:00  CST,0.00  ( OK ),,,66.25  ( OK ),0.00  ( OK ),73.12  ( OK ),6.93  ( OK ),71.66  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 10:30:00  CST,0.00  ( OK ),,,66.26  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),73.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 10:45:00  CST,0.00  ( OK ),,,66.38  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),75.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 11:00:00  CST,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),78.24  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 11:15:00  CST,0.00  ( OK ),,,66.78  ( OK ),0.00  ( OK ),73.56  ( OK ),8.23  ( OK ),71.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 11:30:00  CST,0.00  ( OK ),,,66.94  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),74.47  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 11:45:00  CST,0.00  ( OK ),,,67.21  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),77.09  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 12:00:00  CST,0.00  ( OK ),,,67.33  ( OK ),0.00  ( OK ),73.95  ( OK ),4.80  ( OK ),71.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 12:15:00  CST,0.00  ( OK ),,,67.95  ( OK ),0.00  ( OK ),73.90  ( OK ),0.00  ( OK ),76.53  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 12:30:00  CST,0.00  ( OK ),,,67.63  ( OK ),0.00  ( OK ),74.03  ( OK ),7.11  ( OK ),71.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 12:45:00  CST,0.00  ( OK ),,,68.04  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),76.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 13:00:00  CST,0.00  ( OK ),,,67.55  ( OK ),0.00  ( OK ),74.12  ( OK ),2.89  ( OK ),71.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 13:15:00  CST,0.00  ( OK ),,,68.02  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( OK ),76.91  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 13:30:00  CST,0.00  ( OK ),,,68.12  ( OK ),0.00  ( OK ),74.17  ( OK ),3.19  ( OK ),71.97  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 13:45:00  CST,0.00  ( OK ),,,67.83  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),76.64  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 14:00:00  CST,0.00  ( OK ),,,67.82  ( OK ),0.00  ( OK ),74.17  ( OK ),4.45  ( OK ),71.69  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 14:15:00  CST,0.00  ( OK ),,,67.83  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),76.79  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 14:30:00  CST,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),74.06  ( OK ),2.29  ( OK ),72.12  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 14:45:00  CST,0.00  ( OK ),,,68.03  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),77.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 15:00:00  CST,0.00  ( OK ),,,67.51  ( OK ),0.00  ( OK ),73.96  ( OK ),5.87  ( OK ),71.57  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 15:15:00  CST,0.00  ( OK ),,,67.75  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),76.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 15:30:00  CST,0.00  ( OK ),,,67.64  ( OK ),0.00  ( OK ),73.90  ( OK ),8.29  ( OK ),71.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 15:45:00  CST,0.00  ( OK ),,,67.68  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),74.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 16:00:00  CST,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),76.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 16:15:00  CST,0.00  ( OK ),,,67.51  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),72.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 16:30:00  CST,0.00  ( OK ),,,67.60  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),77.09  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 16:45:00  CST,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),73.76  ( OK ),8.62  ( OK ),71.96  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 17:00:00  CST,0.00  ( OK ),,,67.44  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),73.56  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 17:15:00  CST,0.00  ( OK ),,,67.31  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),77.98  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 17:30:00  CST,0.00  ( OK ),,,67.20  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),75.95  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 17:45:00  CST,0.00  ( OK ),,,67.03  ( OK ),0.00  ( OK ),73.21  ( OK ),3.00  ( OK ),72.35  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 18:00:00  CST,0.00  ( OK ),,,66.87  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),74.92  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 18:15:00  CST,0.00  ( OK ),,,67.28  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),78.24  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 18:30:00  CST,0.00  ( OK ),,,66.95  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),76.02  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 18:45:00  CST,0.00  ( OK ),,,66.73  ( OK ),0.00  ( OK ),73.13  ( OK ),8.61  ( OK ),71.56  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 19:00:00  CST,0.00  ( OK ),,,66.74  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),73.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 19:15:00  CST,0.00  ( OK ),,,66.97  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),76.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 19:30:00  CST,0.00  ( OK ),,,67.01  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),78.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 19:45:00  CST,0.00  ( OK ),,,66.79  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),74.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 20:00:00  CST,0.00  ( OK ),,,66.70  ( OK ),0.00  ( OK ),73.17  ( OK ),5.57  ( OK ),71.83  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 20:15:00  CST,0.00  ( OK ),,,66.66  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),73.82  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 20:30:00  CST,0.00  ( OK ),,,66.77  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),76.81  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 20:45:00  CST,0.00  ( OK ),,,66.82  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),78.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 21:00:00  CST,0.00  ( OK ),,,66.65  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),75.03  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 21:15:00  CST,0.00  ( OK ),,,66.66  ( OK ),0.00  ( OK ),73.16  ( OK ),9.20  ( OK ),71.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 21:30:00  CST,0.00  ( OK ),,,66.86  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),73.48  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 21:45:00  CST,0.00  ( OK ),,,66.90  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),76.03  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 22:00:00  CST,0.00  ( OK ),,,66.73  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),78.15  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 22:15:00  CST,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),77.72  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 22:30:00  CST,0.00  ( OK ),,,66.46  ( OK ),0.00  ( OK ),73.18  ( OK ),12.89  ( OK ),71.07  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 21 22:45:00  CST,0.00  ( OK ),,,83.78  ( OK ),0.00  ( OK ),70.42  ( OK ),100.00  ( OK ),81.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 23:00:00  CST,0.00  ( OK ),,,85.36  ( OK ),0.00  ( OK ),65.67  ( OK ),100.00  ( OK ),93.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 23:15:00  CST,0.00  ( OK ),,,87.10  ( OK ),0.00  ( OK ),64.11  ( OK ),100.00  ( OK ),102.85  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 23:30:00  CST,0.00  ( OK ),,,85.89  ( OK ),0.00  ( OK ),63.20  ( OK ),100.00  ( OK ),107.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 21 23:45:00  CST,0.00  ( OK ),,,86.85  ( OK ),0.00  ( OK ),62.45  ( OK ),100.00  ( OK ),112.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Feb 22 00:00:00  CST,0.00  ( OK ),,,87.82  ( OK ),0.00  ( OK ),62.24  ( OK ),100.00  ( OK ),117.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Feb 22 00:15:00  CST,0.00  ( OK ),,,87.75  ( OK ),0.00  ( OK ),61.56  ( OK ),100.00  ( OK ),122.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Feb 22 00:30:00  CST,0.00  ( OK ),,,88.77  ( OK ),0.00  ( OK ),61.23  ( OK ),100.00  ( OK ),126.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Feb 22 00:45:00  CST,0.00  ( OK ),,,89.06  ( OK ),0.00  ( OK ),61.15  ( OK ),100.00  ( OK ),129.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Feb 22 01:00:00  CST,0.00  ( OK ),,,88.37  ( OK ),0.00  ( OK ),60.75  ( OK ),100.00  ( OK ),129.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Feb 22 01:15:00  CST,0.00  ( OK ),,,89.92  ( OK ),0.00  ( OK ),60.78  ( OK ),100.00  ( OK ),130.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Feb 22 01:30:00  CST,0.00  ( OK ),,,88.90  ( OK ),0.00  ( OK ),60.23  ( OK ),100.00  ( OK ),131.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Feb 22 01:45:00  CST,0.00  ( OK ),,,90.00  ( OK ),0.00  ( OK ),59.54  ( OK ),100.00  ( OK ),132.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Feb 22 02:00:00  CST,0.00  ( OK ),,,89.84  ( OK ),0.00  ( OK ),59.78  ( OK ),100.00  ( OK ),133.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Feb 22 02:15:00  CST,0.00  ( OK ),,,89.29  ( OK ),0.00  ( OK ),59.22  ( OK ),100.00  ( OK ),133.85  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Feb 22 02:30:00  CST,0.00  ( OK ),,,90.16  ( OK ),0.00  ( OK ),58.98  ( OK ),100.00  ( OK ),134.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Feb 22 02:45:00  CST,0.00  ( OK ),,,88.91  ( OK ),0.00  ( OK ),59.12  ( OK ),100.00  ( OK ),135.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Feb 22 03:00:00  CST,0.00  ( OK ),,,89.79  ( OK ),0.00  ( OK ),58.78  ( OK ),100.00  ( OK ),135.38  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Feb 22 03:15:00  CST,0.00  ( OK ),,,89.90  ( OK ),0.00  ( OK ),58.56  ( OK ),100.00  ( OK ),135.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Feb 22 03:30:00  CST,0.00  ( OK ),,,90.22  ( OK ),0.00  ( OK ),59.37  ( OK ),100.00  ( OK ),136.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Feb 22 03:45:00  CST,0.00  ( OK ),,,91.45  ( OK ),0.00  ( OK ),59.19  ( OK ),100.00  ( OK ),136.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Feb 22 04:00:00  CST,0.00  ( OK ),,,90.55  ( OK ),0.00  ( OK ),59.27  ( OK ),100.00  ( OK ),136.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Feb 22 04:15:00  CST,0.00  ( OK ),,,89.95  ( OK ),0.00  ( OK ),58.68  ( OK ),100.00  ( OK ),136.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Feb 22 04:30:00  CST,0.00  ( OK ),,,90.17  ( OK ),0.00  ( OK ),58.02  ( OK ),100.00  ( OK ),137.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Feb 22 04:45:00  CST,0.00  ( OK ),,,89.29  ( OK ),0.00  ( OK ),57.91  ( OK ),100.00  ( OK ),137.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Feb 22 05:00:00  CST,0.00  ( OK ),,,90.89  ( OK ),0.00  ( OK ),58.43  ( OK ),100.00  ( OK ),137.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Feb 22 05:15:00  CST,0.00  ( OK ),,,89.69  ( OK ),0.00  ( OK ),58.42  ( OK ),100.00  ( OK ),138.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Feb 22 05:30:00  CST,0.00  ( OK ),,,90.73  ( OK ),0.00  ( OK ),59.03  ( OK ),100.00  ( OK ),138.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Feb 22 05:45:00  CST,0.00  ( OK ),,,69.77  ( OK ),0.00  ( OK ),77.41  ( OK ),0.00  ( OK ),78.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 06:00:00  CST,0.00  ( OK ),,,66.75  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),70.42  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 06:15:00  CST,0.00  ( OK ),,,65.60  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),68.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 06:30:00  CST,0.00  ( OK ),,,65.05  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),67.58  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 06:45:00  CST,0.00  ( OK ),,,65.66  ( OK ),0.00  ( OK ),72.35  ( OK ),0.00  ( OK ),77.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 07:00:00  CST,0.00  ( OK ),,,66.05  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),78.26  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 07:15:00  CST,0.00  ( OK ),,,66.03  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),78.42  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 07:30:00  CST,0.00  ( OK ),,,66.06  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),77.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 07:45:00  CST,0.00  ( OK ),,,66.18  ( OK ),0.00  ( OK ),73.24  ( OK ),5.07  ( OK ),73.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 08:00:00  CST,0.00  ( OK ),,,66.07  ( OK ),0.00  ( OK ),73.37  ( OK ),10.11  ( OK ),71.22  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 08:15:00  CST,0.00  ( OK ),,,65.99  ( OK ),0.00  ( OK ),73.33  ( OK ),2.74  ( OK ),72.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 08:30:00  CST,0.00  ( OK ),,,66.25  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),74.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 08:45:00  CST,0.00  ( OK ),,,66.44  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),76.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 09:00:00  CST,0.00  ( OK ),,,66.56  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),78.05  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 09:15:00  CST,0.00  ( OK ),,,66.48  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),78.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 09:30:00  CST,0.00  ( OK ),,,66.42  ( OK ),0.00  ( OK ),73.38  ( OK ),0.83  ( OK ),73.94  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 09:45:00  CST,0.00  ( OK ),,,66.24  ( OK ),0.00  ( OK ),73.37  ( OK ),12.61  ( OK ),71.31  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 10:00:00  CST,0.00  ( OK ),,,66.24  ( OK ),0.00  ( OK ),73.37  ( OK ),5.81  ( OK ),71.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 10:15:00  CST,0.00  ( OK ),,,66.41  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),73.32  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 10:30:00  CST,0.00  ( OK ),,,66.75  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),75.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 10:45:00  CST,0.00  ( OK ),,,66.66  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),77.55  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 11:00:00  CST,0.00  ( OK ),,,66.84  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),78.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 11:15:00  CST,0.00  ( OK ),,,66.61  ( OK ),0.00  ( OK ),73.54  ( OK ),0.23  ( OK ),74.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 11:30:00  CST,0.00  ( OK ),,,66.56  ( OK ),0.00  ( OK ),73.59  ( OK ),8.61  ( OK ),71.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 11:45:00  CST,0.00  ( OK ),,,66.85  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),73.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 12:00:00  CST,0.00  ( OK ),,,67.25  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),76.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 12:15:00  CST,0.00  ( OK ),,,67.24  ( OK ),0.00  ( OK ),74.14  ( OK ),10.52  ( OK ),71.07  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 12:30:00  CST,0.00  ( OK ),,,67.53  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),74.07  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 12:45:00  CST,0.00  ( OK ),,,67.64  ( OK ),0.00  ( OK ),74.25  ( OK ),7.84  ( OK ),70.95  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 13:00:00  CST,0.00  ( OK ),,,67.85  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),75.99  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 13:15:00  CST,0.00  ( OK ),,,67.63  ( OK ),0.00  ( OK ),74.31  ( OK ),3.64  ( OK ),71.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 13:30:00  CST,0.00  ( OK ),,,67.81  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),76.68  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 13:45:00  CST,0.00  ( OK ),,,67.69  ( OK ),0.00  ( OK ),74.10  ( OK ),0.72  ( OK ),72.06  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 14:00:00  CST,0.00  ( OK ),,,67.82  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),76.98  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 14:15:00  CST,0.00  ( OK ),,,67.73  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),72.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 14:30:00  CST,0.00  ( OK ),,,67.75  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),75.32  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 14:45:00  CST,0.00  ( OK ),,,67.71  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),73.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 15:00:00  CST,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),73.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 15:15:00  CST,0.00  ( OK ),,,67.39  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),73.66  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 15:30:00  CST,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),75.12  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 15:45:00  CST,0.00  ( OK ),,,67.20  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),72.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 16:00:00  CST,0.00  ( OK ),,,67.22  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),76.83  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 16:15:00  CST,0.00  ( OK ),,,67.17  ( OK ),0.00  ( OK ),73.57  ( OK ),11.26  ( OK ),70.95  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 16:30:00  CST,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),72.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 16:45:00  CST,0.00  ( OK ),,,67.01  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),77.03  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 17:00:00  CST,0.00  ( OK ),,,66.90  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),74.55  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 17:15:00  CST,0.00  ( OK ),,,66.71  ( OK ),0.00  ( OK ),73.37  ( OK ),6.62  ( OK ),71.57  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 17:30:00  CST,0.00  ( OK ),,,66.79  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),74.16  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 17:45:00  CST,0.00  ( OK ),,,66.73  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),77.17  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 18:00:00  CST,0.00  ( OK ),,,66.83  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),78.18  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 18:15:00  CST,0.00  ( OK ),,,66.86  ( OK ),0.00  ( OK ),73.25  ( OK ),10.07  ( OK ),71.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 18:30:00  CST,0.00  ( OK ),,,66.50  ( OK ),0.00  ( OK ),73.08  ( OK ),8.23  ( OK ),71.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 18:45:00  CST,0.00  ( OK ),,,66.41  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),73.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 19:00:00  CST,0.00  ( OK ),,,66.43  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),74.91  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 19:15:00  CST,0.00  ( OK ),,,66.53  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),77.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 19:30:00  CST,0.00  ( OK ),,,66.43  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),78.68  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 19:45:00  CST,0.00  ( OK ),,,66.56  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),77.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 20:00:00  CST,0.00  ( OK ),,,66.23  ( OK ),0.00  ( OK ),72.96  ( OK ),12.82  ( OK ),71.06  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 20:15:00  CST,0.00  ( OK ),,,66.12  ( OK ),0.00  ( OK ),72.98  ( OK ),7.52  ( OK ),71.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 20:30:00  CST,0.00  ( OK ),,,66.08  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),72.95  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 20:45:00  CST,0.00  ( OK ),,,66.20  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),74.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 21:00:00  CST,0.00  ( OK ),,,66.08  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),75.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 21:15:00  CST,0.00  ( OK ),,,66.26  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),76.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 21:30:00  CST,0.00  ( OK ),,,66.40  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),77.75  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 21:45:00  CST,0.00  ( OK ),,,66.37  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),78.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 22:00:00  CST,0.00  ( OK ),,,66.35  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),75.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 22:15:00  CST,0.00  ( OK ),,,66.08  ( OK ),0.00  ( OK ),73.24  ( OK ),13.08  ( OK ),71.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 22:30:00  CST,0.00  ( OK ),,,65.85  ( OK ),0.00  ( OK ),73.16  ( OK ),9.53  ( OK ),71.35  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 22:45:00  CST,0.00  ( OK ),,,65.95  ( OK ),0.00  ( OK ),73.25  ( OK ),1.83  ( OK ),72.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 23:00:00  CST,0.00  ( OK ),,,66.09  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),73.43  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 23:15:00  CST,0.00  ( OK ),,,65.86  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),74.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 23:30:00  CST,0.00  ( OK ),,,65.72  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),75.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Feb 22 23:45:00  CST,0.00  ( OK ),,,65.62  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),75.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 00:00:00  CST,0.00  ( OK ),,,65.54  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),75.90  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 00:15:00  CST,0.00  ( OK ),,,65.52  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),76.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 00:30:00  CST,0.00  ( OK ),,,65.61  ( OK ),0.00  ( OK ),72.67  ( OK ),0.00  ( OK ),76.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 00:45:00  CST,0.00  ( OK ),,,65.41  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),77.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 01:00:00  CST,0.00  ( OK ),,,65.11  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),76.56  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 01:15:00  CST,0.00  ( OK ),,,65.48  ( OK ),0.00  ( OK ),72.46  ( OK ),0.00  ( OK ),76.31  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 01:30:00  CST,0.00  ( OK ),,,64.91  ( OK ),0.00  ( OK ),72.39  ( OK ),0.00  ( OK ),76.17  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 01:45:00  CST,0.00  ( OK ),,,80.64  ( OK ),0.00  ( OK ),70.67  ( OK ),100.00  ( OK ),77.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 02:00:00  CST,0.00  ( OK ),,,83.22  ( OK ),0.00  ( OK ),67.07  ( OK ),100.00  ( OK ),88.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 02:15:00  CST,0.00  ( OK ),,,84.18  ( OK ),0.00  ( OK ),64.60  ( OK ),100.00  ( OK ),98.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 02:30:00  CST,0.00  ( OK ),,,85.24  ( OK ),0.00  ( OK ),63.16  ( OK ),100.00  ( OK ),107.13  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 02:45:00  CST,0.00  ( OK ),,,84.27  ( OK ),0.00  ( OK ),62.13  ( OK ),100.00  ( OK ),110.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 03:00:00  CST,0.00  ( OK ),,,85.10  ( OK ),0.00  ( OK ),61.41  ( OK ),100.00  ( OK ),114.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 03:15:00  CST,0.00  ( OK ),,,86.26  ( OK ),0.00  ( OK ),61.13  ( OK ),100.00  ( OK ),119.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 03:30:00  CST,0.00  ( OK ),,,86.61  ( OK ),0.00  ( OK ),60.67  ( OK ),100.00  ( OK ),123.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 03:45:00  CST,0.00  ( OK ),,,87.54  ( OK ),0.00  ( OK ),60.16  ( OK ),100.00  ( OK ),126.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 04:00:00  CST,0.00  ( OK ),,,87.42  ( OK ),0.00  ( OK ),60.02  ( OK ),100.00  ( OK ),130.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 04:15:00  CST,0.00  ( OK ),,,87.91  ( OK ),0.00  ( OK ),59.66  ( OK ),100.00  ( OK ),132.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 04:30:00  CST,0.00  ( OK ),,,87.88  ( OK ),0.00  ( OK ),59.47  ( OK ),100.00  ( OK ),132.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 04:45:00  CST,0.00  ( OK ),,,88.18  ( OK ),0.00  ( OK ),59.23  ( OK ),100.00  ( OK ),133.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 05:00:00  CST,0.00  ( OK ),,,88.91  ( OK ),0.00  ( OK ),59.41  ( OK ),100.00  ( OK ),133.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 05:15:00  CST,0.00  ( OK ),,,87.96  ( OK ),0.00  ( OK ),58.79  ( OK ),100.00  ( OK ),134.63  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 05:30:00  CST,0.00  ( OK ),,,88.44  ( OK ),0.00  ( OK ),58.86  ( OK ),100.00  ( OK ),135.13  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 05:45:00  CST,0.00  ( OK ),,,68.63  ( OK ),0.00  ( OK ),77.19  ( OK ),0.00  ( OK ),77.43  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 06:00:00  CST,0.00  ( OK ),,,65.54  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),69.06  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 06:15:00  CST,0.00  ( OK ),,,64.42  ( OK ),0.00  ( OK ),72.42  ( OK ),0.00  ( OK ),67.03  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 06:30:00  CST,0.00  ( OK ),,,64.42  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),74.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 06:45:00  CST,0.00  ( OK ),,,64.86  ( OK ),0.00  ( OK ),72.39  ( OK ),0.00  ( OK ),76.15  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 07:00:00  CST,0.00  ( OK ),,,65.13  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),75.36  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 07:15:00  CST,0.00  ( OK ),,,64.84  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),74.57  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 07:30:00  CST,0.00  ( OK ),,,65.00  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),73.96  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 07:45:00  CST,0.00  ( OK ),,,65.06  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),73.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 08:00:00  CST,0.00  ( OK ),,,64.98  ( OK ),0.00  ( OK ),72.83  ( OK ),0.51  ( OK ),72.53  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 08:15:00  CST,0.00  ( OK ),,,64.95  ( OK ),0.00  ( OK ),72.84  ( OK ),1.45  ( OK ),72.19  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 08:30:00  CST,0.00  ( OK ),,,64.86  ( OK ),0.00  ( OK ),72.90  ( OK ),8.10  ( OK ),71.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 08:45:00  CST,0.00  ( OK ),,,64.92  ( OK ),0.00  ( OK ),72.97  ( OK ),9.03  ( OK ),71.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 09:00:00  CST,0.00  ( OK ),,,65.19  ( OK ),0.00  ( OK ),72.94  ( OK ),10.27  ( OK ),71.03  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 09:15:00  CST,0.00  ( OK ),,,64.92  ( OK ),0.00  ( OK ),73.11  ( OK ),13.74  ( OK ),70.63  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 09:30:00  CST,0.00  ( OK ),,,65.09  ( OK ),0.00  ( OK ),73.34  ( OK ),14.05  ( OK ),70.73  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 09:45:00  CST,0.00  ( OK ),,,66.25  ( OK ),0.00  ( OK ),73.71  ( OK ),6.83  ( OK ),71.43  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 10:00:00  CST,0.00  ( OK ),,,65.74  ( OK ),0.00  ( OK ),73.69  ( OK ),6.26  ( OK ),71.77  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 10:15:00  CST,0.00  ( OK ),,,65.96  ( OK ),0.00  ( OK ),73.87  ( OK ),0.70  ( OK ),72.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 10:30:00  CST,0.00  ( OK ),,,66.11  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),73.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 10:45:00  CST,0.00  ( OK ),,,66.36  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),75.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 11:00:00  CST,0.00  ( OK ),,,66.54  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),77.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 11:15:00  CST,0.00  ( OK ),,,66.44  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),74.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 11:30:00  CST,0.00  ( OK ),,,66.59  ( OK ),0.00  ( OK ),74.42  ( OK ),5.26  ( OK ),71.36  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 11:45:00  CST,0.00  ( OK ),,,66.87  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),74.22  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 12:00:00  CST,0.00  ( OK ),,,66.69  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),77.12  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 12:15:00  CST,0.00  ( OK ),,,66.57  ( OK ),0.00  ( OK ),74.46  ( OK ),9.76  ( OK ),70.58  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 12:30:00  CST,0.00  ( OK ),,,66.85  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),73.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 12:45:00  CST,0.00  ( OK ),,,67.51  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),76.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 13:00:00  CST,0.00  ( OK ),,,66.84  ( OK ),0.00  ( OK ),74.38  ( OK ),3.20  ( OK ),71.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 13:15:00  CST,0.00  ( OK ),,,67.12  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),76.11  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 13:30:00  CST,0.00  ( OK ),,,67.00  ( OK ),0.00  ( OK ),74.53  ( OK ),6.25  ( OK ),70.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 13:45:00  CST,0.00  ( OK ),,,67.03  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),75.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 14:00:00  CST,0.00  ( OK ),,,66.94  ( OK ),0.00  ( OK ),74.38  ( OK ),9.14  ( OK ),70.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 14:15:00  CST,0.00  ( OK ),,,67.16  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),74.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 14:30:00  CST,0.00  ( OK ),,,67.19  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),76.43  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 14:45:00  CST,0.00  ( OK ),,,67.03  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),72.63  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 15:00:00  CST,0.00  ( OK ),,,66.93  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),76.69  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 15:15:00  CST,0.00  ( OK ),,,66.75  ( OK ),0.00  ( OK ),74.10  ( OK ),3.50  ( OK ),71.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 15:30:00  CST,0.00  ( OK ),,,66.73  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),74.85  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 15:45:00  CST,0.00  ( OK ),,,66.79  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),77.64  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 16:00:00  CST,0.00  ( OK ),,,66.43  ( OK ),0.00  ( OK ),73.76  ( OK ),12.09  ( OK ),70.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 16:15:00  CST,0.00  ( OK ),,,66.39  ( OK ),0.00  ( OK ),73.59  ( OK ),1.62  ( OK ),72.24  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 16:30:00  CST,0.00  ( OK ),,,66.35  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),74.35  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 16:45:00  CST,0.00  ( OK ),,,66.42  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),77.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 17:00:00  CST,0.00  ( OK ),,,66.92  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),77.95  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 17:15:00  CST,0.00  ( OK ),,,66.13  ( OK ),0.00  ( OK ),73.44  ( OK ),9.69  ( OK ),71.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 17:30:00  CST,0.00  ( OK ),,,66.00  ( OK ),0.00  ( OK ),73.26  ( OK ),9.89  ( OK ),71.32  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Feb 23 17:45:00  CST,0.00  ( OK ),,,82.77  ( OK ),0.00  ( OK ),69.58  ( OK ),100.00  ( OK ),81.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 18:00:00  CST,0.00  ( OK ),,,82.60  ( OK ),0.00  ( OK ),64.54  ( OK ),100.00  ( OK ),94.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 18:15:00  CST,0.00  ( OK ),,,84.02  ( OK ),0.00  ( OK ),61.32  ( OK ),100.00  ( OK ),105.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 18:30:00  CST,0.00  ( OK ),,,83.24  ( OK ),0.00  ( OK ),60.13  ( OK ),100.00  ( OK ),111.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 18:45:00  CST,0.00  ( OK ),,,82.66  ( OK ),0.00  ( OK ),59.28  ( OK ),100.00  ( OK ),114.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 19:00:00  CST,0.00  ( OK ),,,84.29  ( OK ),0.00  ( OK ),59.34  ( OK ),100.00  ( OK ),118.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 19:15:00  CST,0.00  ( OK ),,,84.39  ( OK ),0.00  ( OK ),58.94  ( OK ),100.00  ( OK ),123.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 19:30:00  CST,0.00  ( OK ),,,85.65  ( OK ),0.00  ( OK ),58.93  ( OK ),100.00  ( OK ),127.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 19:45:00  CST,0.00  ( OK ),,,85.85  ( OK ),0.00  ( OK ),58.60  ( OK ),100.00  ( OK ),131.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 20:00:00  CST,0.00  ( OK ),,,85.38  ( OK ),0.00  ( OK ),58.42  ( OK ),100.00  ( OK ),133.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 20:15:00  CST,0.00  ( OK ),,,85.77  ( OK ),0.00  ( OK ),57.48  ( OK ),100.00  ( OK ),133.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 20:30:00  CST,0.00  ( OK ),,,86.39  ( OK ),0.00  ( OK ),57.65  ( OK ),100.00  ( OK ),134.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 20:45:00  CST,0.00  ( OK ),,,84.64  ( OK ),0.00  ( OK ),57.38  ( OK ),100.00  ( OK ),135.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 21:00:00  CST,0.00  ( OK ),,,85.82  ( OK ),0.00  ( OK ),56.93  ( OK ),100.00  ( OK ),135.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 21:15:00  CST,0.00  ( OK ),,,85.29  ( OK ),0.00  ( OK ),56.91  ( OK ),100.00  ( OK ),136.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 21:30:00  CST,0.00  ( OK ),,,85.89  ( OK ),0.00  ( OK ),57.23  ( OK ),100.00  ( OK ),136.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 21:45:00  CST,0.00  ( OK ),,,87.91  ( OK ),0.00  ( OK ),57.26  ( OK ),100.00  ( OK ),137.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 22:00:00  CST,0.00  ( OK ),,,85.70  ( OK ),0.00  ( OK ),57.20  ( OK ),100.00  ( OK ),137.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 22:15:00  CST,0.00  ( OK ),,,86.07  ( OK ),0.00  ( OK ),57.16  ( OK ),100.00  ( OK ),137.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 22:30:00  CST,0.00  ( OK ),,,85.05  ( OK ),0.00  ( OK ),56.54  ( OK ),100.00  ( OK ),138.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 22:45:00  CST,0.00  ( OK ),,,85.02  ( OK ),0.00  ( OK ),56.21  ( OK ),100.00  ( OK ),138.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 23:00:00  CST,0.00  ( OK ),,,84.76  ( OK ),0.00  ( OK ),56.56  ( OK ),100.00  ( OK ),138.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 23:15:00  CST,0.00  ( OK ),,,84.20  ( OK ),0.00  ( OK ),55.81  ( OK ),100.00  ( OK ),139.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 23:30:00  CST,0.00  ( OK ),,,84.27  ( OK ),0.00  ( OK ),55.37  ( OK ),100.00  ( OK ),139.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Feb 23 23:45:00  CST,0.00  ( OK ),,,85.99  ( OK ),0.00  ( OK ),56.13  ( OK ),100.00  ( OK ),139.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 00:00:00  CST,0.00  ( OK ),,,86.16  ( OK ),0.00  ( OK ),56.10  ( OK ),100.00  ( OK ),139.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 00:15:00  CST,0.00  ( OK ),,,84.86  ( OK ),0.00  ( OK ),55.91  ( OK ),100.00  ( OK ),140.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 00:30:00  CST,0.00  ( OK ),,,84.78  ( OK ),0.00  ( OK ),56.04  ( OK ),100.00  ( OK ),140.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 00:45:00  CST,0.00  ( OK ),,,84.42  ( OK ),0.00  ( OK ),55.61  ( OK ),100.00  ( OK ),140.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 01:00:00  CST,0.00  ( OK ),,,86.67  ( OK ),0.00  ( OK ),56.21  ( OK ),100.00  ( OK ),139.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 01:15:00  CST,0.00  ( OK ),,,87.57  ( OK ),0.00  ( OK ),56.63  ( OK ),100.00  ( OK ),139.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 01:30:00  CST,0.00  ( OK ),,,87.82  ( OK ),0.00  ( OK ),56.88  ( OK ),100.00  ( OK ),139.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 01:45:00  CST,0.00  ( OK ),,,87.89  ( OK ),0.00  ( OK ),56.87  ( OK ),100.00  ( OK ),139.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 02:00:00  CST,0.00  ( OK ),,,87.99  ( OK ),0.00  ( OK ),56.97  ( OK ),100.00  ( OK ),139.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 02:15:00  CST,0.00  ( OK ),,,88.42  ( OK ),0.00  ( OK ),57.16  ( OK ),100.00  ( OK ),139.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 02:30:00  CST,0.00  ( OK ),,,89.04  ( OK ),0.00  ( OK ),57.44  ( OK ),100.00  ( OK ),139.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 02:45:00  CST,0.00  ( OK ),,,88.80  ( OK ),0.00  ( OK ),57.34  ( OK ),100.00  ( OK ),139.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 03:00:00  CST,0.00  ( OK ),,,88.13  ( OK ),0.00  ( OK ),56.95  ( OK ),100.00  ( OK ),140.03  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 03:15:00  CST,0.00  ( OK ),,,88.01  ( OK ),0.00  ( OK ),56.94  ( OK ),100.00  ( OK ),140.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 03:30:00  CST,0.00  ( OK ),,,85.46  ( OK ),0.00  ( OK ),56.18  ( OK ),100.00  ( OK ),140.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 03:45:00  CST,0.00  ( OK ),,,86.41  ( OK ),0.00  ( OK ),56.39  ( OK ),100.00  ( OK ),140.23  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 04:00:00  CST,0.00  ( OK ),,,85.61  ( OK ),0.00  ( OK ),56.24  ( OK ),100.00  ( OK ),140.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 04:15:00  CST,0.00  ( OK ),,,86.30  ( OK ),0.00  ( OK ),55.81  ( OK ),100.00  ( OK ),140.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 04:30:00  CST,0.00  ( OK ),,,87.51  ( OK ),0.00  ( OK ),56.31  ( OK ),100.00  ( OK ),140.63  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 04:45:00  CST,0.00  ( OK ),,,88.15  ( OK ),0.00  ( OK ),56.46  ( OK ),100.00  ( OK ),140.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 05:00:00  CST,0.00  ( OK ),,,88.20  ( OK ),0.00  ( OK ),56.65  ( OK ),100.00  ( OK ),140.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 05:15:00  CST,0.00  ( OK ),,,88.52  ( OK ),0.00  ( OK ),56.48  ( OK ),100.00  ( OK ),140.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 05:30:00  CST,0.00  ( OK ),,,88.18  ( OK ),0.00  ( OK ),56.95  ( OK ),100.00  ( OK ),140.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 05:45:00  CST,0.00  ( OK ),,,88.36  ( OK ),0.00  ( OK ),56.59  ( OK ),100.00  ( OK ),140.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 06:00:00  CST,0.00  ( OK ),,,87.62  ( OK ),0.00  ( OK ),56.21  ( OK ),100.00  ( OK ),140.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 06:15:00  CST,0.00  ( OK ),,,67.72  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),77.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 06:30:00  CST,0.00  ( OK ),,,64.80  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),68.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 06:45:00  CST,0.00  ( OK ),,,63.32  ( OK ),0.00  ( OK ),71.68  ( OK ),0.00  ( OK ),66.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 07:00:00  CST,0.00  ( OK ),,,63.64  ( OK ),0.00  ( OK ),71.55  ( OK ),0.00  ( OK ),74.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 07:15:00  CST,0.00  ( OK ),,,64.39  ( OK ),0.00  ( OK ),72.15  ( OK ),0.00  ( OK ),78.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 07:30:00  CST,0.00  ( OK ),,,64.51  ( OK ),0.00  ( OK ),72.42  ( OK ),0.00  ( OK ),78.63  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 07:45:00  CST,0.00  ( OK ),,,64.34  ( OK ),0.00  ( OK ),72.32  ( OK ),0.00  ( OK ),77.72  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 08:00:00  CST,0.00  ( OK ),,,64.59  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),75.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 08:15:00  CST,0.00  ( OK ),,,64.72  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),74.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 08:30:00  CST,0.00  ( OK ),,,64.58  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),73.57  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 08:45:00  CST,0.00  ( OK ),,,64.78  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),72.82  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 09:00:00  CST,0.00  ( OK ),,,65.01  ( OK ),0.00  ( OK ),73.09  ( OK ),7.38  ( OK ),71.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 09:15:00  CST,0.00  ( OK ),,,64.99  ( OK ),0.00  ( OK ),73.31  ( OK ),7.48  ( OK ),71.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 09:30:00  CST,0.00  ( OK ),,,65.24  ( OK ),0.00  ( OK ),73.35  ( OK ),7.03  ( OK ),71.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 09:45:00  CST,0.00  ( OK ),,,65.17  ( OK ),0.00  ( OK ),73.48  ( OK ),10.16  ( OK ),70.86  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 10:00:00  CST,0.00  ( OK ),,,65.33  ( OK ),0.00  ( OK ),73.71  ( OK ),5.36  ( OK ),71.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 10:15:00  CST,0.00  ( OK ),,,65.63  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),72.56  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 10:30:00  CST,0.00  ( OK ),,,65.48  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),73.47  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 10:45:00  CST,0.00  ( OK ),,,65.96  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),74.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 11:00:00  CST,0.00  ( OK ),,,66.10  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),75.64  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 11:15:00  CST,0.00  ( OK ),,,69.09  ( OK ),0.00  ( OK ),77.26  ( OK ),0.00  ( OK ),82.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 11:30:00  CST,0.00  ( OK ),,,66.58  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),69.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 11:45:00  CST,0.00  ( OK ),,,65.56  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),67.94  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 12:00:00  CST,0.00  ( OK ),,,65.16  ( OK ),0.00  ( OK ),73.12  ( OK ),9.45  ( OK ),67.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 12:15:00  CST,0.00  ( OK ),,,66.26  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),71.85  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 12:30:00  CST,0.00  ( OK ),,,66.53  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),75.07  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 12:45:00  CST,0.00  ( OK ),,,66.62  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),76.22  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 13:00:00  CST,0.00  ( OK ),,,66.60  ( OK ),0.00  ( OK ),74.43  ( OK ),1.08  ( OK ),71.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 13:15:00  CST,0.00  ( OK ),,,66.40  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),75.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 13:30:00  CST,0.00  ( OK ),,,66.69  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),76.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 13:45:00  CST,0.00  ( OK ),,,66.36  ( OK ),0.00  ( OK ),74.37  ( OK ),7.31  ( OK ),70.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 14:00:00  CST,0.00  ( OK ),,,66.65  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),73.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
