TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Mon  Feb 24 14:15:00  CST,0.00  ( OK ),,,66.71  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),77.12  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 14:30:00  CST,0.00  ( OK ),,,66.32  ( OK ),0.00  ( OK ),74.30  ( OK ),8.77  ( OK ),71.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 14:45:00  CST,0.00  ( OK ),,,66.38  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),71.90  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 15:00:00  CST,0.00  ( OK ),,,66.45  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),74.83  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 15:15:00  CST,0.00  ( OK ),,,66.73  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),77.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 15:30:00  CST,0.00  ( OK ),,,66.30  ( OK ),0.00  ( OK ),73.99  ( OK ),8.71  ( OK ),71.55  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 15:45:00  CST,0.00  ( OK ),,,66.11  ( OK ),0.00  ( OK ),73.97  ( OK ),5.40  ( OK ),71.47  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 16:00:00  CST,0.00  ( OK ),,,66.12  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),73.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 16:15:00  CST,0.00  ( OK ),,,66.26  ( OK ),0.00  ( OK ),73.90  ( OK ),0.00  ( OK ),75.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 16:30:00  CST,0.00  ( OK ),,,66.11  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),77.57  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 16:45:00  CST,0.00  ( OK ),,,65.97  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),78.07  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 17:00:00  CST,0.00  ( OK ),,,66.02  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),78.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 17:15:00  CST,0.00  ( OK ),,,65.75  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),77.17  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 17:30:00  CST,0.00  ( OK ),,,65.31  ( OK ),0.00  ( OK ),73.43  ( OK ),5.28  ( OK ),72.68  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 17:45:00  CST,0.00  ( OK ),,,65.51  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),76.25  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 18:00:00  CST,0.00  ( OK ),,,65.74  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),74.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Feb 24 18:15:00  CST,0.00  ( OK ),,,76.43  ( OK ),0.00  ( OK ),68.86  ( OK ),100.00  ( OK ),82.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 18:30:00  CST,0.00  ( OK ),,,79.24  ( OK ),0.00  ( OK ),64.17  ( OK ),100.00  ( OK ),95.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 18:45:00  CST,0.00  ( OK ),,,77.69  ( OK ),0.00  ( OK ),60.95  ( OK ),100.00  ( OK ),107.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 19:00:00  CST,0.00  ( OK ),,,77.31  ( OK ),0.00  ( OK ),59.30  ( OK ),100.00  ( OK ),113.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 19:15:00  CST,0.00  ( OK ),,,78.28  ( OK ),0.00  ( OK ),58.43  ( OK ),100.00  ( OK ),116.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 19:30:00  CST,0.00  ( OK ),,,78.08  ( OK ),0.00  ( OK ),57.90  ( OK ),100.00  ( OK ),121.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 19:45:00  CST,0.00  ( OK ),,,79.07  ( OK ),0.00  ( OK ),57.58  ( OK ),100.00  ( OK ),125.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 20:00:00  CST,0.00  ( OK ),,,80.44  ( OK ),0.00  ( OK ),57.41  ( OK ),100.00  ( OK ),129.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 20:15:00  CST,0.00  ( OK ),,,79.85  ( OK ),0.00  ( OK ),57.48  ( OK ),100.00  ( OK ),133.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 20:30:00  CST,0.00  ( OK ),,,79.85  ( OK ),0.00  ( OK ),57.14  ( OK ),100.00  ( OK ),136.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 20:45:00  CST,0.00  ( OK ),,,81.19  ( OK ),0.00  ( OK ),56.90  ( OK ),100.00  ( OK ),138.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 21:00:00  CST,0.00  ( OK ),,,79.64  ( OK ),0.00  ( OK ),56.79  ( OK ),100.00  ( OK ),138.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 21:15:00  CST,0.00  ( OK ),,,81.19  ( OK ),0.00  ( OK ),56.68  ( OK ),100.00  ( OK ),138.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 21:30:00  CST,0.00  ( OK ),,,80.32  ( OK ),0.00  ( OK ),56.38  ( OK ),100.00  ( OK ),139.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 21:45:00  CST,0.00  ( OK ),,,80.73  ( OK ),0.00  ( OK ),56.25  ( OK ),100.00  ( OK ),139.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 22:00:00  CST,0.00  ( OK ),,,81.19  ( OK ),0.00  ( OK ),56.25  ( OK ),100.00  ( OK ),140.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 22:15:00  CST,0.00  ( OK ),,,86.12  ( OK ),0.00  ( OK ),57.40  ( OK ),100.00  ( OK ),139.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 22:30:00  CST,0.00  ( OK ),,,87.42  ( OK ),0.00  ( OK ),57.59  ( OK ),100.00  ( OK ),139.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 22:45:00  CST,0.00  ( OK ),,,88.01  ( OK ),0.00  ( OK ),57.76  ( OK ),100.00  ( OK ),139.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 23:00:00  CST,0.00  ( OK ),,,88.39  ( OK ),0.00  ( OK ),58.29  ( OK ),100.00  ( OK ),139.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 23:15:00  CST,0.00  ( OK ),,,89.09  ( OK ),0.00  ( OK ),58.04  ( OK ),100.00  ( OK ),139.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 23:30:00  CST,0.00  ( OK ),,,88.45  ( OK ),0.00  ( OK ),58.36  ( OK ),100.00  ( OK ),140.03  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Feb 24 23:45:00  CST,0.00  ( OK ),,,89.23  ( OK ),0.00  ( OK ),58.32  ( OK ),100.00  ( OK ),140.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 00:00:00  CST,0.00  ( OK ),,,89.27  ( OK ),0.00  ( OK ),58.47  ( OK ),100.00  ( OK ),140.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 00:15:00  CST,0.00  ( OK ),,,89.28  ( OK ),0.00  ( OK ),58.44  ( OK ),100.00  ( OK ),140.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 00:30:00  CST,0.00  ( OK ),,,90.06  ( OK ),0.00  ( OK ),58.56  ( OK ),100.00  ( OK ),140.13  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 00:45:00  CST,0.00  ( OK ),,,90.02  ( OK ),0.00  ( OK ),58.45  ( OK ),100.00  ( OK ),140.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 01:00:00  CST,0.00  ( OK ),,,90.97  ( OK ),0.00  ( OK ),58.91  ( OK ),100.00  ( OK ),140.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 01:15:00  CST,0.00  ( OK ),,,89.55  ( OK ),0.00  ( OK ),58.82  ( OK ),100.00  ( OK ),140.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 01:30:00  CST,0.00  ( OK ),,,90.59  ( OK ),0.00  ( OK ),58.18  ( OK ),100.00  ( OK ),140.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 01:45:00  CST,0.00  ( OK ),,,89.71  ( OK ),0.00  ( OK ),58.00  ( OK ),100.00  ( OK ),140.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 02:00:00  CST,0.00  ( OK ),,,90.06  ( OK ),0.00  ( OK ),58.27  ( OK ),100.00  ( OK ),140.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 02:15:00  CST,0.00  ( OK ),,,90.66  ( OK ),0.00  ( OK ),58.08  ( OK ),100.00  ( OK ),140.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 02:30:00  CST,0.00  ( OK ),,,89.55  ( OK ),0.00  ( OK ),57.75  ( OK ),100.00  ( OK ),140.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 02:45:00  CST,0.00  ( OK ),,,90.27  ( OK ),0.00  ( OK ),58.12  ( OK ),100.00  ( OK ),140.85  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 03:00:00  CST,0.00  ( OK ),,,89.75  ( OK ),0.00  ( OK ),58.14  ( OK ),100.00  ( OK ),141.03  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 03:15:00  CST,0.00  ( OK ),,,90.04  ( OK ),0.00  ( OK ),58.08  ( OK ),100.00  ( OK ),140.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 03:30:00  CST,0.00  ( OK ),,,90.00  ( OK ),0.00  ( OK ),58.25  ( OK ),100.00  ( OK ),141.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 03:45:00  CST,0.00  ( OK ),,,89.19  ( OK ),0.00  ( OK ),57.24  ( OK ),100.00  ( OK ),141.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 04:00:00  CST,0.00  ( OK ),,,89.71  ( OK ),0.00  ( OK ),57.44  ( OK ),100.00  ( OK ),141.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 04:15:00  CST,0.00  ( OK ),,,88.91  ( OK ),0.00  ( OK ),57.06  ( OK ),100.00  ( OK ),141.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 04:30:00  CST,0.00  ( OK ),,,89.52  ( OK ),0.00  ( OK ),57.14  ( OK ),100.00  ( OK ),141.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 04:45:00  CST,0.00  ( OK ),,,88.64  ( OK ),0.00  ( OK ),57.31  ( OK ),100.00  ( OK ),141.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 05:00:00  CST,0.00  ( OK ),,,89.09  ( OK ),0.00  ( OK ),57.25  ( OK ),100.00  ( OK ),141.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 05:15:00  CST,0.00  ( OK ),,,88.79  ( OK ),0.00  ( OK ),57.15  ( OK ),100.00  ( OK ),141.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 05:30:00  CST,0.00  ( OK ),,,88.39  ( OK ),0.00  ( OK ),56.68  ( OK ),100.00  ( OK ),141.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 05:45:00  CST,0.00  ( OK ),,,89.39  ( OK ),0.00  ( OK ),57.07  ( OK ),100.00  ( OK ),141.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 06:00:00  CST,0.00  ( OK ),,,88.28  ( OK ),0.00  ( OK ),57.10  ( OK ),100.00  ( OK ),141.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 06:15:00  CST,0.00  ( OK ),,,68.60  ( OK ),0.00  ( OK ),77.28  ( OK ),0.00  ( OK ),78.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 06:30:00  CST,0.00  ( OK ),,,65.74  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),68.90  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 06:45:00  CST,0.00  ( OK ),,,64.44  ( OK ),0.00  ( OK ),72.42  ( OK ),0.00  ( OK ),67.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 07:00:00  CST,0.00  ( OK ),,,64.38  ( OK ),0.00  ( OK ),71.99  ( OK ),0.00  ( OK ),74.24  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 07:15:00  CST,0.00  ( OK ),,,65.03  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),77.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 07:30:00  CST,0.00  ( OK ),,,65.45  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),77.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 07:45:00  CST,0.00  ( OK ),,,65.06  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),77.72  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 08:00:00  CST,0.00  ( OK ),,,65.06  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),77.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 08:15:00  CST,0.00  ( OK ),,,65.34  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),77.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 08:30:00  CST,0.00  ( OK ),,,65.35  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),77.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 08:45:00  CST,0.00  ( OK ),,,65.34  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),77.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 09:00:00  CST,0.00  ( OK ),,,65.42  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),77.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 09:15:00  CST,0.00  ( OK ),,,65.66  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),78.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 09:30:00  CST,0.00  ( OK ),,,65.79  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),78.15  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 09:45:00  CST,0.00  ( OK ),,,65.73  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),76.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 10:00:00  CST,0.00  ( OK ),,,65.52  ( OK ),0.00  ( OK ),73.54  ( OK ),8.43  ( OK ),71.55  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 10:15:00  CST,0.00  ( OK ),,,65.90  ( OK ),0.00  ( OK ),73.62  ( OK ),7.63  ( OK ),70.86  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 10:30:00  CST,0.00  ( OK ),,,65.78  ( OK ),0.00  ( OK ),73.76  ( OK ),1.04  ( OK ),71.85  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 10:45:00  CST,0.00  ( OK ),,,66.52  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),74.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 11:00:00  CST,0.00  ( OK ),,,66.37  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),76.84  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 11:15:00  CST,0.00  ( OK ),,,66.23  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),76.45  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 11:30:00  CST,0.00  ( OK ),,,66.14  ( OK ),0.00  ( OK ),74.15  ( OK ),11.35  ( OK ),70.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 11:45:00  CST,0.00  ( OK ),,,66.38  ( OK ),0.00  ( OK ),74.12  ( OK ),0.30  ( OK ),72.12  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 12:00:00  CST,0.00  ( OK ),,,66.47  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),74.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 12:15:00  CST,0.00  ( OK ),,,66.72  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),77.25  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 12:30:00  CST,0.00  ( OK ),,,66.60  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),74.84  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 12:45:00  CST,0.00  ( OK ),,,66.55  ( OK ),0.00  ( OK ),74.34  ( OK ),3.85  ( OK ),71.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 13:00:00  CST,0.00  ( OK ),,,66.57  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),74.17  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 13:15:00  CST,0.00  ( OK ),,,66.51  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),77.07  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 13:30:00  CST,0.00  ( OK ),,,66.90  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),77.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 13:45:00  CST,0.00  ( OK ),,,66.70  ( OK ),0.00  ( OK ),73.98  ( OK ),11.83  ( OK ),70.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 14:00:00  CST,0.00  ( OK ),,,66.10  ( OK ),0.00  ( OK ),73.89  ( OK ),6.98  ( OK ),71.35  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 14:15:00  CST,0.00  ( OK ),,,66.20  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),72.95  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 14:30:00  CST,0.00  ( OK ),,,66.26  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),74.95  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 14:45:00  CST,0.00  ( OK ),,,66.29  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),77.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 15:00:00  CST,0.00  ( OK ),,,66.16  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),78.26  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 15:15:00  CST,0.00  ( OK ),,,65.97  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),77.86  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 15:30:00  CST,0.00  ( OK ),,,65.83  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),78.31  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 15:45:00  CST,0.00  ( OK ),,,65.64  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),78.64  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 16:00:00  CST,0.00  ( OK ),,,65.34  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),78.63  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 16:15:00  CST,0.00  ( OK ),,,65.41  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),78.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 16:30:00  CST,0.00  ( OK ),,,65.09  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),78.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 16:45:00  CST,0.00  ( OK ),,,65.44  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),78.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 17:00:00  CST,0.00  ( OK ),,,65.00  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),77.87  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 17:15:00  CST,0.00  ( OK ),,,64.91  ( OK ),0.00  ( OK ),72.59  ( OK ),0.00  ( OK ),76.72  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 17:30:00  CST,0.00  ( OK ),,,64.59  ( OK ),0.00  ( OK ),72.45  ( OK ),0.00  ( OK ),75.68  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 17:45:00  CST,0.00  ( OK ),,,64.18  ( OK ),0.00  ( OK ),72.26  ( OK ),0.00  ( OK ),74.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 18:00:00  CST,0.00  ( OK ),,,64.08  ( OK ),0.00  ( OK ),72.21  ( OK ),0.52  ( OK ),72.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Feb 25 18:15:00  CST,0.00  ( OK ),,,73.69  ( OK ),0.00  ( OK ),67.18  ( OK ),100.00  ( OK ),81.38  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 18:30:00  CST,0.00  ( OK ),,,75.09  ( OK ),0.00  ( OK ),60.93  ( OK ),100.00  ( OK ),96.85  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 18:45:00  CST,0.00  ( OK ),,,73.83  ( OK ),0.00  ( OK ),56.51  ( OK ),100.00  ( OK ),109.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 19:00:00  CST,0.00  ( OK ),,,73.79  ( OK ),0.00  ( OK ),55.00  ( OK ),100.00  ( OK ),114.06  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 19:15:00  CST,0.00  ( OK ),,,74.14  ( OK ),0.00  ( OK ),54.54  ( OK ),100.00  ( OK ),118.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 19:30:00  CST,0.00  ( OK ),,,74.75  ( OK ),0.00  ( OK ),53.81  ( OK ),100.00  ( OK ),123.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 19:45:00  CST,0.00  ( OK ),,,74.54  ( OK ),0.00  ( OK ),53.05  ( OK ),100.00  ( OK ),127.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 20:00:00  CST,0.00  ( OK ),,,74.47  ( OK ),0.00  ( OK ),52.67  ( OK ),100.00  ( OK ),131.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 20:15:00  CST,0.00  ( OK ),,,74.42  ( OK ),0.00  ( OK ),52.29  ( OK ),100.00  ( OK ),135.13  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 20:30:00  CST,0.00  ( OK ),,,75.13  ( OK ),0.00  ( OK ),52.54  ( OK ),100.00  ( OK ),137.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 20:45:00  CST,0.00  ( OK ),,,75.12  ( OK ),0.00  ( OK ),52.02  ( OK ),100.00  ( OK ),139.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 21:00:00  CST,0.00  ( OK ),,,75.02  ( OK ),0.00  ( OK ),52.11  ( OK ),100.00  ( OK ),139.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 21:15:00  CST,0.00  ( OK ),,,74.93  ( OK ),0.00  ( OK ),51.75  ( OK ),100.00  ( OK ),139.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 21:30:00  CST,0.00  ( OK ),,,74.45  ( OK ),0.00  ( OK ),51.18  ( OK ),100.00  ( OK ),140.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 21:45:00  CST,0.00  ( OK ),,,74.77  ( OK ),0.00  ( OK ),51.07  ( OK ),100.00  ( OK ),140.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 22:00:00  CST,0.00  ( OK ),,,74.29  ( OK ),0.00  ( OK ),50.36  ( OK ),100.00  ( OK ),141.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 22:15:00  CST,0.00  ( OK ),,,80.27  ( OK ),0.00  ( OK ),52.70  ( OK ),100.00  ( OK ),140.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 22:30:00  CST,0.00  ( OK ),,,80.91  ( OK ),0.00  ( OK ),52.62  ( OK ),100.00  ( OK ),140.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 22:45:00  CST,0.00  ( OK ),,,80.93  ( OK ),0.00  ( OK ),52.57  ( OK ),100.00  ( OK ),140.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 23:00:00  CST,0.00  ( OK ),,,80.87  ( OK ),0.00  ( OK ),52.45  ( OK ),100.00  ( OK ),140.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 23:15:00  CST,0.00  ( OK ),,,80.70  ( OK ),0.00  ( OK ),52.36  ( OK ),100.00  ( OK ),140.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 23:30:00  CST,0.00  ( OK ),,,80.40  ( OK ),0.00  ( OK ),52.42  ( OK ),100.00  ( OK ),141.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Feb 25 23:45:00  CST,0.00  ( OK ),,,80.45  ( OK ),0.00  ( OK ),52.34  ( OK ),100.00  ( OK ),141.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 00:00:00  CST,0.00  ( OK ),,,80.61  ( OK ),0.00  ( OK ),52.34  ( OK ),100.00  ( OK ),141.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 00:15:00  CST,0.00  ( OK ),,,80.93  ( OK ),0.00  ( OK ),53.08  ( OK ),100.00  ( OK ),141.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 00:30:00  CST,0.00  ( OK ),,,80.88  ( OK ),0.00  ( OK ),53.52  ( OK ),100.00  ( OK ),141.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 00:45:00  CST,0.00  ( OK ),,,80.94  ( OK ),0.00  ( OK ),52.93  ( OK ),100.00  ( OK ),141.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 01:00:00  CST,0.00  ( OK ),,,81.71  ( OK ),0.00  ( OK ),53.18  ( OK ),100.00  ( OK ),141.23  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 01:15:00  CST,0.00  ( OK ),,,81.61  ( OK ),0.00  ( OK ),53.00  ( OK ),100.00  ( OK ),141.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 01:30:00  CST,0.00  ( OK ),,,81.45  ( OK ),0.00  ( OK ),52.53  ( OK ),100.00  ( OK ),141.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 01:45:00  CST,0.00  ( OK ),,,81.03  ( OK ),0.00  ( OK ),52.44  ( OK ),100.00  ( OK ),141.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 02:00:00  CST,0.00  ( OK ),,,81.07  ( OK ),0.00  ( OK ),52.60  ( OK ),100.00  ( OK ),141.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 02:15:00  CST,0.00  ( OK ),,,81.44  ( OK ),0.00  ( OK ),51.90  ( OK ),100.00  ( OK ),141.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 02:30:00  CST,0.00  ( OK ),,,81.78  ( OK ),0.00  ( OK ),51.98  ( OK ),100.00  ( OK ),141.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 02:45:00  CST,0.00  ( OK ),,,82.11  ( OK ),0.00  ( OK ),51.81  ( OK ),100.00  ( OK ),141.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 03:00:00  CST,0.00  ( OK ),,,82.19  ( OK ),0.00  ( OK ),51.55  ( OK ),100.00  ( OK ),141.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 03:15:00  CST,0.00  ( OK ),,,81.72  ( OK ),0.00  ( OK ),51.69  ( OK ),100.00  ( OK ),141.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 03:30:00  CST,0.00  ( OK ),,,81.99  ( OK ),0.00  ( OK ),51.67  ( OK ),100.00  ( OK ),141.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 03:45:00  CST,0.00  ( OK ),,,81.93  ( OK ),0.00  ( OK ),51.74  ( OK ),100.00  ( OK ),141.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 04:00:00  CST,0.00  ( OK ),,,81.60  ( OK ),0.00  ( OK ),51.11  ( OK ),100.00  ( OK ),141.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 04:15:00  CST,0.00  ( OK ),,,81.19  ( OK ),0.00  ( OK ),50.21  ( OK ),100.00  ( OK ),141.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 04:30:00  CST,0.00  ( OK ),,,80.63  ( OK ),0.00  ( OK ),49.97  ( OK ),100.00  ( OK ),141.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 04:45:00  CST,0.00  ( OK ),,,79.91  ( OK ),0.00  ( OK ),50.21  ( OK ),100.00  ( OK ),142.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 05:00:00  CST,0.00  ( OK ),,,80.34  ( OK ),0.00  ( OK ),49.65  ( OK ),100.00  ( OK ),142.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 05:15:00  CST,0.00  ( OK ),,,80.59  ( OK ),0.00  ( OK ),49.86  ( OK ),100.00  ( OK ),142.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 05:30:00  CST,0.00  ( OK ),,,79.69  ( OK ),0.00  ( OK ),49.71  ( OK ),100.00  ( OK ),142.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 05:45:00  CST,0.00  ( OK ),,,79.18  ( OK ),0.00  ( OK ),50.01  ( OK ),100.00  ( OK ),142.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 06:00:00  CST,0.00  ( OK ),,,80.30  ( OK ),0.00  ( OK ),49.71  ( OK ),100.00  ( OK ),141.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 06:15:00  CST,0.00  ( OK ),,,65.83  ( OK ),0.00  ( OK ),75.76  ( OK ),0.00  ( OK ),77.25  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 06:30:00  CST,0.00  ( OK ),,,62.06  ( OK ),0.00  ( OK ),72.08  ( OK ),0.00  ( OK ),65.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 06:45:00  CST,0.00  ( OK ),,,61.32  ( OK ),0.00  ( OK ),70.93  ( OK ),0.00  ( OK ),71.18  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 07:00:00  CST,0.00  ( OK ),,,62.21  ( OK ),0.00  ( OK ),71.54  ( OK ),0.00  ( OK ),72.83  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 07:15:00  CST,0.00  ( OK ),,,62.36  ( OK ),0.00  ( OK ),72.01  ( OK ),14.18  ( OK ),71.17  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 07:30:00  CST,0.00  ( OK ),,,62.67  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),78.86  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 07:45:00  CST,0.00  ( OK ),,,62.70  ( OK ),0.00  ( OK ),71.90  ( OK ),0.00  ( OK ),77.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 08:00:00  CST,0.00  ( OK ),,,62.90  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( OK ),73.06  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 08:15:00  CST,0.00  ( OK ),,,62.48  ( OK ),0.00  ( OK ),72.34  ( OK ),14.38  ( OK ),70.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 08:30:00  CST,0.00  ( OK ),,,63.15  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),77.08  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 08:45:00  CST,0.00  ( OK ),,,63.42  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),78.93  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 09:00:00  CST,0.00  ( OK ),,,63.43  ( OK ),0.00  ( OK ),72.61  ( OK ),0.00  ( OK ),77.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 09:15:00  CST,0.00  ( OK ),,,63.70  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),74.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 09:30:00  CST,0.00  ( OK ),,,63.25  ( OK ),0.00  ( OK ),72.75  ( OK ),5.43  ( OK ),71.53  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 09:45:00  CST,0.00  ( OK ),,,63.23  ( OK ),0.00  ( OK ),72.72  ( OK ),14.99  ( OK ),70.06  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 10:00:00  CST,0.00  ( OK ),,,64.02  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),78.31  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 10:15:00  CST,0.00  ( OK ),,,64.20  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),78.92  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 10:30:00  CST,0.00  ( OK ),,,64.53  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),78.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 10:45:00  CST,0.00  ( OK ),,,64.26  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),75.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 11:00:00  CST,0.00  ( OK ),,,64.29  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),74.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 11:15:00  CST,0.00  ( OK ),,,64.21  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),72.98  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 11:30:00  CST,0.00  ( OK ),,,64.37  ( OK ),0.00  ( OK ),73.41  ( OK ),10.56  ( OK ),70.99  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 11:45:00  CST,0.00  ( OK ),,,64.27  ( OK ),0.00  ( OK ),73.39  ( OK ),14.65  ( OK ),70.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 12:00:00  CST,0.00  ( OK ),,,64.43  ( OK ),0.00  ( OK ),73.40  ( OK ),8.30  ( OK ),72.16  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 12:15:00  CST,0.00  ( OK ),,,65.00  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),77.97  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 12:30:00  CST,0.00  ( OK ),,,65.12  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),77.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 12:45:00  CST,0.00  ( OK ),,,65.03  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),78.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 13:00:00  CST,0.00  ( OK ),,,65.15  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),78.63  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 13:15:00  CST,0.00  ( OK ),,,65.19  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),78.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 13:30:00  CST,0.00  ( OK ),,,65.04  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),79.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 13:45:00  CST,0.00  ( OK ),,,64.96  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),78.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 14:00:00  CST,0.00  ( OK ),,,65.14  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),78.68  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 14:15:00  CST,0.00  ( OK ),,,65.03  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),78.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 14:30:00  CST,0.00  ( OK ),,,65.03  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),77.48  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 14:45:00  CST,0.00  ( OK ),,,64.61  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),76.55  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 15:00:00  CST,0.00  ( OK ),,,64.45  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),75.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 15:15:00  CST,0.00  ( OK ),,,64.35  ( OK ),0.00  ( OK ),72.57  ( OK ),0.00  ( OK ),73.79  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 15:30:00  CST,0.00  ( OK ),,,64.17  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),72.97  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 15:45:00  CST,0.00  ( OK ),,,64.18  ( OK ),0.00  ( OK ),72.49  ( OK ),9.39  ( OK ),71.48  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 16:00:00  CST,0.00  ( OK ),,,63.99  ( OK ),0.00  ( OK ),72.67  ( OK ),14.20  ( OK ),70.68  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 16:15:00  CST,0.00  ( OK ),,,64.37  ( OK ),0.00  ( OK ),72.52  ( OK ),8.65  ( OK ),72.11  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 16:30:00  CST,0.00  ( OK ),,,64.37  ( OK ),0.00  ( OK ),72.39  ( OK ),0.00  ( OK ),79.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 16:45:00  CST,0.00  ( OK ),,,64.70  ( OK ),0.00  ( OK ),72.40  ( OK ),0.00  ( OK ),78.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 17:00:00  CST,0.00  ( OK ),,,64.36  ( OK ),0.00  ( OK ),72.26  ( OK ),0.00  ( OK ),77.48  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 17:15:00  CST,0.00  ( OK ),,,64.53  ( OK ),0.00  ( OK ),72.20  ( OK ),0.00  ( OK ),76.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 17:30:00  CST,0.00  ( OK ),,,64.01  ( OK ),0.00  ( OK ),72.16  ( OK ),0.00  ( OK ),74.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 17:45:00  CST,0.00  ( OK ),,,63.69  ( OK ),0.00  ( OK ),71.97  ( OK ),0.00  ( OK ),72.56  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 18:00:00  CST,0.00  ( OK ),,,63.65  ( OK ),0.00  ( OK ),72.11  ( OK ),7.55  ( OK ),71.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Feb 26 18:15:00  CST,0.00  ( OK ),,,80.45  ( OK ),0.00  ( OK ),66.65  ( OK ),100.00  ( OK ),81.63  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 18:30:00  CST,0.00  ( OK ),,,82.73  ( OK ),0.00  ( OK ),60.63  ( OK ),100.00  ( OK ),93.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 18:45:00  CST,0.00  ( OK ),,,82.73  ( OK ),0.00  ( OK ),56.35  ( OK ),100.00  ( OK ),104.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 19:00:00  CST,0.00  ( OK ),,,81.55  ( OK ),0.00  ( OK ),55.54  ( OK ),100.00  ( OK ),111.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 19:15:00  CST,0.00  ( OK ),,,80.44  ( OK ),0.00  ( OK ),54.41  ( OK ),100.00  ( OK ),115.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 19:30:00  CST,0.00  ( OK ),,,82.48  ( OK ),0.00  ( OK ),54.66  ( OK ),100.00  ( OK ),118.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 19:45:00  CST,0.00  ( OK ),,,83.55  ( OK ),0.00  ( OK ),55.27  ( OK ),100.00  ( OK ),121.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 20:00:00  CST,0.00  ( OK ),,,85.83  ( OK ),0.00  ( OK ),55.69  ( OK ),100.00  ( OK ),124.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 20:15:00  CST,0.00  ( OK ),,,86.35  ( OK ),0.00  ( OK ),56.44  ( OK ),100.00  ( OK ),127.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 20:30:00  CST,0.00  ( OK ),,,87.25  ( OK ),0.00  ( OK ),56.04  ( OK ),100.00  ( OK ),130.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 20:45:00  CST,0.00  ( OK ),,,88.01  ( OK ),0.00  ( OK ),55.52  ( OK ),100.00  ( OK ),133.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 21:00:00  CST,0.00  ( OK ),,,88.34  ( OK ),0.00  ( OK ),55.53  ( OK ),100.00  ( OK ),135.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 21:15:00  CST,0.00  ( OK ),,,88.34  ( OK ),0.00  ( OK ),55.67  ( OK ),100.00  ( OK ),135.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 21:30:00  CST,0.00  ( OK ),,,86.58  ( OK ),0.00  ( OK ),54.97  ( OK ),100.00  ( OK ),136.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 21:45:00  CST,0.00  ( OK ),,,87.48  ( OK ),0.00  ( OK ),55.11  ( OK ),100.00  ( OK ),136.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 22:00:00  CST,0.00  ( OK ),,,87.74  ( OK ),0.00  ( OK ),54.24  ( OK ),100.00  ( OK ),137.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 22:15:00  CST,0.00  ( OK ),,,85.39  ( OK ),0.00  ( OK ),52.37  ( OK ),100.00  ( OK ),138.23  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 22:30:00  CST,0.00  ( OK ),,,81.35  ( OK ),0.00  ( OK ),50.98  ( OK ),100.00  ( OK ),139.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 22:45:00  CST,0.00  ( OK ),,,84.69  ( OK ),0.00  ( OK ),51.55  ( OK ),100.00  ( OK ),139.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 23:00:00  CST,0.00  ( OK ),,,86.45  ( OK ),0.00  ( OK ),52.63  ( OK ),100.00  ( OK ),139.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 23:15:00  CST,0.00  ( OK ),,,87.21  ( OK ),0.00  ( OK ),53.18  ( OK ),100.00  ( OK ),139.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 23:30:00  CST,0.00  ( OK ),,,87.47  ( OK ),0.00  ( OK ),53.48  ( OK ),100.00  ( OK ),139.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Feb 26 23:45:00  CST,0.00  ( OK ),,,87.53  ( OK ),0.00  ( OK ),53.42  ( OK ),100.00  ( OK ),139.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 00:00:00  CST,0.00  ( OK ),,,87.62  ( OK ),0.00  ( OK ),53.85  ( OK ),100.00  ( OK ),139.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 00:15:00  CST,0.00  ( OK ),,,87.62  ( OK ),0.00  ( OK ),54.46  ( OK ),100.00  ( OK ),140.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 00:30:00  CST,0.00  ( OK ),,,86.04  ( OK ),0.00  ( OK ),54.14  ( OK ),100.00  ( OK ),140.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 00:45:00  CST,0.00  ( OK ),,,86.43  ( OK ),0.00  ( OK ),54.01  ( OK ),100.00  ( OK ),140.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 01:00:00  CST,0.00  ( OK ),,,84.79  ( OK ),0.00  ( OK ),53.10  ( OK ),100.00  ( OK ),140.85  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 01:15:00  CST,0.00  ( OK ),,,82.92  ( OK ),0.00  ( OK ),52.61  ( OK ),100.00  ( OK ),141.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 01:30:00  CST,0.00  ( OK ),,,82.40  ( OK ),0.00  ( OK ),52.13  ( OK ),100.00  ( OK ),141.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 01:45:00  CST,0.00  ( OK ),,,82.73  ( OK ),0.00  ( OK ),52.42  ( OK ),100.00  ( OK ),141.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 02:00:00  CST,0.00  ( OK ),,,82.08  ( OK ),0.00  ( OK ),52.59  ( OK ),100.00  ( OK ),141.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 02:15:00  CST,0.00  ( OK ),,,81.97  ( OK ),0.00  ( OK ),51.70  ( OK ),100.00  ( OK ),141.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 02:30:00  CST,0.00  ( OK ),,,81.82  ( OK ),0.00  ( OK ),52.17  ( OK ),100.00  ( OK ),141.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 02:45:00  CST,0.00  ( OK ),,,82.04  ( OK ),0.00  ( OK ),51.64  ( OK ),100.00  ( OK ),141.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 03:00:00  CST,0.00  ( OK ),,,81.89  ( OK ),0.00  ( OK ),54.64  ( OK ),100.00  ( OK ),141.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 03:15:00  CST,0.00  ( OK ),,,82.83  ( OK ),0.00  ( OK ),57.97  ( OK ),100.00  ( OK ),141.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 03:30:00  CST,0.00  ( OK ),,,83.34  ( OK ),0.00  ( OK ),58.51  ( OK ),100.00  ( OK ),140.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 03:45:00  CST,0.00  ( OK ),,,81.06  ( OK ),0.00  ( OK ),60.29  ( OK ),100.00  ( OK ),140.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 04:00:00  CST,0.00  ( OK ),,,82.52  ( OK ),0.00  ( OK ),58.24  ( OK ),100.00  ( OK ),140.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 04:15:00  CST,0.00  ( OK ),,,83.29  ( OK ),0.00  ( OK ),56.88  ( OK ),100.00  ( OK ),140.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 04:30:00  CST,0.00  ( OK ),,,83.43  ( OK ),0.00  ( OK ),58.01  ( OK ),100.00  ( OK ),140.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 04:45:00  CST,0.00  ( OK ),,,85.22  ( OK ),0.00  ( OK ),57.49  ( OK ),100.00  ( OK ),140.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 05:00:00  CST,0.00  ( OK ),,,82.99  ( OK ),0.00  ( OK ),57.30  ( OK ),100.00  ( OK ),140.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 05:15:00  CST,0.00  ( OK ),,,82.99  ( OK ),0.00  ( OK ),57.25  ( OK ),100.00  ( OK ),140.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 05:30:00  CST,0.00  ( OK ),,,80.27  ( OK ),0.00  ( OK ),57.17  ( OK ),100.00  ( OK ),141.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 05:45:00  CST,0.00  ( OK ),,,82.83  ( OK ),0.00  ( OK ),55.52  ( OK ),100.00  ( OK ),141.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 06:00:00  CST,0.00  ( OK ),,,82.36  ( OK ),0.00  ( OK ),56.90  ( OK ),100.00  ( OK ),140.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 06:15:00  CST,0.00  ( OK ),,,66.53  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),77.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 06:30:00  CST,0.00  ( OK ),,,62.55  ( OK ),0.00  ( OK ),72.34  ( OK ),0.00  ( OK ),66.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 06:45:00  CST,0.00  ( OK ),,,61.16  ( OK ),0.00  ( OK ),70.71  ( OK ),1.35  ( OK ),67.73  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 07:00:00  CST,0.00  ( OK ),,,62.42  ( OK ),0.00  ( OK ),71.17  ( OK ),0.00  ( OK ),77.91  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 07:15:00  CST,0.00  ( OK ),,,62.81  ( OK ),0.00  ( OK ),71.50  ( OK ),0.00  ( OK ),74.56  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 07:30:00  CST,0.00  ( OK ),,,62.23  ( OK ),0.00  ( OK ),71.66  ( OK ),12.72  ( OK ),70.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 07:45:00  CST,0.00  ( OK ),,,62.87  ( OK ),0.00  ( OK ),71.80  ( OK ),0.00  ( OK ),78.95  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 08:00:00  CST,0.00  ( OK ),,,62.74  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),77.19  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 08:15:00  CST,0.00  ( OK ),,,63.13  ( OK ),0.00  ( OK ),72.06  ( OK ),0.00  ( OK ),73.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 08:30:00  CST,0.00  ( OK ),,,62.50  ( OK ),0.00  ( OK ),72.09  ( OK ),13.48  ( OK ),70.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 08:45:00  CST,0.00  ( OK ),,,63.37  ( OK ),0.00  ( OK ),72.15  ( OK ),0.00  ( OK ),79.12  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 09:00:00  CST,0.00  ( OK ),,,63.42  ( OK ),0.00  ( OK ),72.32  ( OK ),0.00  ( OK ),76.79  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 09:15:00  CST,0.00  ( OK ),,,62.31  ( OK ),0.00  ( OK ),72.29  ( OK ),4.41  ( OK ),71.85  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 09:30:00  CST,0.00  ( OK ),,,62.89  ( OK ),0.00  ( OK ),72.51  ( OK ),14.04  ( OK ),70.66  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 09:45:00  CST,0.00  ( OK ),,,63.19  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),79.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 10:00:00  CST,0.00  ( OK ),,,63.52  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),76.43  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 10:15:00  CST,0.00  ( OK ),,,63.13  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),73.05  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 10:30:00  CST,0.00  ( OK ),,,63.10  ( OK ),0.00  ( OK ),72.92  ( OK ),11.60  ( OK ),70.57  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 10:45:00  CST,0.00  ( OK ),,,63.66  ( OK ),0.00  ( OK ),73.07  ( OK ),9.27  ( OK ),71.86  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 11:00:00  CST,0.00  ( OK ),,,63.81  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),78.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 11:15:00  CST,0.00  ( OK ),,,64.37  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),78.83  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 11:30:00  CST,0.00  ( OK ),,,64.26  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),77.83  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 11:45:00  CST,0.00  ( OK ),,,64.21  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),76.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 12:00:00  CST,0.00  ( OK ),,,64.57  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),74.69  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 12:15:00  CST,0.00  ( OK ),,,64.18  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),73.19  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 12:30:00  CST,0.00  ( OK ),,,64.67  ( OK ),0.00  ( OK ),73.76  ( OK ),1.88  ( OK ),72.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 12:45:00  CST,0.00  ( OK ),,,64.36  ( OK ),0.00  ( OK ),73.79  ( OK ),9.10  ( OK ),71.02  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 13:00:00  CST,0.00  ( OK ),,,64.79  ( OK ),0.00  ( OK ),73.88  ( OK ),10.14  ( OK ),70.92  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 13:15:00  CST,0.00  ( Down ),,,64.51  ( Down ),0.00  ( Down ),73.82  ( Down ),11.92  ( Down ),70.74  ( Down ),,1.00  ( Down ),1.00  ( Down ),,
Thu  Feb 27 13:30:00  CST,0.00  ( OK ),,,64.87  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),76.43  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 13:45:00  CST,0.00  ( OK ),,,65.53  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),77.97  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 14:00:00  CST,0.00  ( OK ),,,64.86  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),78.79  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 14:15:00  CST,0.00  ( OK ),,,65.38  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),78.79  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 14:30:00  CST,0.00  ( OK ),,,65.01  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),78.82  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 14:45:00  CST,0.00  ( OK ),,,65.12  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),78.68  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 15:00:00  CST,0.00  ( OK ),,,64.99  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),78.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 15:15:00  CST,0.00  ( OK ),,,64.76  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),77.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 15:30:00  CST,0.00  ( OK ),,,64.66  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),75.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 15:45:00  CST,0.00  ( OK ),,,64.55  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),74.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 16:00:00  CST,0.00  ( OK ),,,64.37  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),73.12  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 16:15:00  CST,0.00  ( OK ),,,64.20  ( OK ),0.00  ( OK ),73.07  ( OK ),13.35  ( OK ),70.73  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 16:30:00  CST,0.00  ( OK ),,,64.05  ( OK ),0.00  ( OK ),72.97  ( OK ),13.62  ( OK ),70.75  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 16:45:00  CST,0.00  ( OK ),,,65.03  ( OK ),0.00  ( OK ),72.87  ( OK ),2.47  ( OK ),73.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 17:00:00  CST,0.00  ( OK ),,,64.78  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),79.03  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 17:15:00  CST,0.00  ( OK ),,,64.60  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),77.96  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 17:30:00  CST,0.00  ( OK ),,,64.65  ( OK ),0.00  ( OK ),72.61  ( OK ),0.00  ( OK ),77.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 17:45:00  CST,0.00  ( OK ),,,63.89  ( OK ),0.00  ( OK ),72.39  ( OK ),0.00  ( OK ),74.90  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 18:00:00  CST,0.00  ( OK ),,,63.62  ( OK ),0.00  ( OK ),72.39  ( OK ),0.00  ( OK ),73.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 18:15:00  CST,0.00  ( OK ),,,63.65  ( OK ),0.00  ( OK ),72.49  ( OK ),15.55  ( OK ),70.75  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 18:30:00  CST,0.00  ( Down ),,,64.06  ( Down ),0.00  ( Down ),72.38  ( Down ),0.00  ( Down ),75.80  ( Down ),,1.00  ( Down ),1.00  ( Down ),,
Thu  Feb 27 18:45:00  CST,0.00  ( OK ),,,63.99  ( OK ),0.00  ( OK ),72.50  ( OK ),6.03  ( OK ),72.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 19:00:00  CST,0.00  ( OK ),,,64.15  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),77.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 19:15:00  CST,0.00  ( OK ),,,64.01  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),74.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 19:30:00  CST,0.00  ( OK ),,,63.74  ( OK ),0.00  ( OK ),72.40  ( OK ),4.97  ( OK ),73.85  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 19:45:00  CST,0.00  ( OK ),,,63.61  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),75.81  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 20:00:00  CST,0.00  ( OK ),,,63.82  ( OK ),0.00  ( OK ),72.50  ( OK ),15.37  ( OK ),71.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 20:15:00  CST,0.00  ( OK ),,,64.03  ( OK ),0.00  ( OK ),72.35  ( OK ),0.00  ( OK ),77.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 20:30:00  CST,0.00  ( OK ),,,63.56  ( OK ),0.00  ( OK ),72.38  ( OK ),13.97  ( OK ),71.35  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 20:45:00  CST,0.00  ( OK ),,,63.99  ( OK ),0.00  ( OK ),72.30  ( OK ),0.00  ( OK ),77.97  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 21:00:00  CST,0.00  ( OK ),,,63.49  ( OK ),0.00  ( OK ),72.40  ( OK ),8.78  ( OK ),72.22  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Feb 27 21:15:00  CST,0.00  ( OK ),,,72.39  ( OK ),0.00  ( OK ),67.42  ( OK ),100.00  ( OK ),82.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 21:30:00  CST,0.00  ( OK ),,,74.27  ( OK ),0.00  ( OK ),60.79  ( OK ),100.00  ( OK ),96.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 21:45:00  CST,0.00  ( OK ),,,73.69  ( OK ),0.00  ( OK ),57.35  ( OK ),100.00  ( OK ),107.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 22:00:00  CST,0.00  ( OK ),,,72.89  ( OK ),0.00  ( OK ),55.05  ( OK ),100.00  ( OK ),111.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 22:15:00  CST,0.00  ( OK ),,,78.45  ( OK ),0.00  ( OK ),55.50  ( OK ),100.00  ( OK ),115.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 22:30:00  CST,0.00  ( OK ),,,81.12  ( OK ),0.00  ( OK ),55.90  ( OK ),100.00  ( OK ),119.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 22:45:00  CST,0.00  ( OK ),,,82.02  ( OK ),0.00  ( OK ),55.76  ( OK ),100.00  ( OK ),123.23  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 23:00:00  CST,0.00  ( OK ),,,82.60  ( OK ),0.00  ( OK ),55.75  ( OK ),100.00  ( OK ),126.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 23:15:00  CST,0.00  ( OK ),,,83.24  ( OK ),0.00  ( OK ),55.36  ( OK ),100.00  ( OK ),130.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 23:30:00  CST,0.00  ( OK ),,,83.64  ( OK ),0.00  ( OK ),55.10  ( OK ),100.00  ( OK ),133.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Feb 27 23:45:00  CST,0.00  ( OK ),,,83.76  ( OK ),0.00  ( OK ),54.84  ( OK ),100.00  ( OK ),135.06  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 00:00:00  CST,0.00  ( OK ),,,83.91  ( OK ),0.00  ( OK ),54.93  ( OK ),100.00  ( OK ),134.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 00:15:00  CST,0.00  ( OK ),,,83.49  ( OK ),0.00  ( OK ),54.47  ( OK ),100.00  ( OK ),135.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 00:30:00  CST,0.00  ( OK ),,,83.50  ( OK ),0.00  ( OK ),54.28  ( OK ),100.00  ( OK ),136.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 00:45:00  CST,0.00  ( OK ),,,83.41  ( OK ),0.00  ( OK ),54.05  ( OK ),100.00  ( OK ),136.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 01:00:00  CST,0.00  ( OK ),,,83.22  ( OK ),0.00  ( OK ),53.91  ( OK ),100.00  ( OK ),137.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 01:15:00  CST,0.00  ( OK ),,,83.27  ( OK ),0.00  ( OK ),53.65  ( OK ),100.00  ( OK ),137.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 01:30:00  CST,0.00  ( OK ),,,83.15  ( OK ),0.00  ( OK ),53.50  ( OK ),100.00  ( OK ),138.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 01:45:00  CST,0.00  ( OK ),,,82.90  ( OK ),0.00  ( OK ),53.21  ( OK ),100.00  ( OK ),138.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 02:00:00  CST,0.00  ( OK ),,,82.50  ( OK ),0.00  ( OK ),53.15  ( OK ),100.00  ( OK ),138.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 02:15:00  CST,0.00  ( OK ),,,82.64  ( OK ),0.00  ( OK ),53.01  ( OK ),100.00  ( OK ),138.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 02:30:00  CST,0.00  ( OK ),,,82.88  ( OK ),0.00  ( OK ),52.91  ( OK ),100.00  ( OK ),138.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 02:45:00  CST,0.00  ( OK ),,,82.56  ( OK ),0.00  ( OK ),52.62  ( OK ),100.00  ( OK ),139.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 03:00:00  CST,0.00  ( OK ),,,82.00  ( OK ),0.00  ( OK ),52.51  ( OK ),100.00  ( OK ),139.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 03:15:00  CST,0.00  ( OK ),,,82.50  ( OK ),0.00  ( OK ),52.49  ( OK ),100.00  ( OK ),139.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 03:30:00  CST,0.00  ( OK ),,,82.18  ( OK ),0.00  ( OK ),52.46  ( OK ),100.00  ( OK ),139.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 03:45:00  CST,0.00  ( OK ),,,81.84  ( OK ),0.00  ( OK ),52.39  ( OK ),100.00  ( OK ),139.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
