TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Fri  Feb 28 04:00:00  CST,0.00  ( OK ),,,82.15  ( OK ),0.00  ( OK ),52.39  ( OK ),100.00  ( OK ),139.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 04:15:00  CST,0.00  ( Down ),,,81.97  ( Down ),0.00  ( Down ),52.38  ( Down ),100.00  ( Down ),139.65  ( Down ),,0.00  ( Down ),0.00  ( Down ),,
Fri  Feb 28 04:30:00  CST,0.00  ( OK ),,,82.05  ( OK ),0.00  ( OK ),52.39  ( OK ),100.00  ( OK ),139.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 04:45:00  CST,0.00  ( OK ),,,82.74  ( OK ),0.00  ( OK ),52.56  ( OK ),100.00  ( OK ),139.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 05:00:00  CST,0.00  ( OK ),,,83.51  ( OK ),0.00  ( OK ),52.93  ( OK ),100.00  ( OK ),139.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 05:15:00  CST,0.00  ( OK ),,,84.28  ( OK ),0.00  ( OK ),53.29  ( OK ),100.00  ( OK ),139.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 05:30:00  CST,0.00  ( OK ),,,84.96  ( OK ),0.00  ( OK ),53.38  ( OK ),100.00  ( OK ),139.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 05:45:00  CST,0.00  ( OK ),,,85.20  ( OK ),0.00  ( OK ),53.50  ( OK ),100.00  ( OK ),139.85  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 06:00:00  CST,0.00  ( OK ),,,85.34  ( OK ),0.00  ( OK ),53.58  ( OK ),100.00  ( OK ),139.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 06:15:00  CST,0.00  ( OK ),,,66.54  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),77.83  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 06:30:00  CST,0.00  ( OK ),,,63.40  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),66.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 06:45:00  CST,0.00  ( Down ),,,62.10  ( Down ),0.00  ( Down ),71.06  ( Down ),0.00  ( Down ),65.33  ( Down ),,1.00  ( Down ),1.00  ( Down ),,
Fri  Feb 28 07:00:00  CST,0.00  ( OK ),,,63.00  ( OK ),0.00  ( OK ),71.37  ( OK ),0.00  ( OK ),75.84  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 07:15:00  CST,0.00  ( OK ),,,63.25  ( OK ),0.00  ( OK ),71.77  ( OK ),0.00  ( OK ),74.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 07:30:00  CST,0.00  ( OK ),,,63.35  ( OK ),0.00  ( OK ),71.76  ( OK ),0.00  ( OK ),77.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 07:45:00  CST,0.00  ( OK ),,,63.76  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),75.36  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 08:00:00  CST,0.00  ( OK ),,,63.50  ( OK ),0.00  ( OK ),71.93  ( OK ),2.55  ( OK ),72.20  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 08:15:00  CST,0.00  ( OK ),,,63.28  ( OK ),0.00  ( OK ),71.90  ( OK ),15.49  ( OK ),70.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 08:30:00  CST,0.00  ( OK ),,,63.64  ( OK ),0.00  ( OK ),71.69  ( OK ),0.00  ( OK ),78.97  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 08:45:00  CST,0.00  ( OK ),,,63.93  ( OK ),0.00  ( OK ),71.79  ( OK ),0.00  ( OK ),77.94  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 09:00:00  CST,0.00  ( OK ),,,63.59  ( OK ),0.00  ( OK ),71.81  ( OK ),0.00  ( OK ),74.79  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 09:15:00  CST,0.00  ( OK ),,,63.56  ( OK ),0.00  ( OK ),71.76  ( OK ),2.04  ( OK ),72.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 09:30:00  CST,0.00  ( Down ),,,64.00  ( Down ),0.00  ( Down ),71.92  ( Down ),0.00  ( Down ),75.29  ( Down ),,1.00  ( Down ),1.00  ( Down ),,
Fri  Feb 28 09:45:00  CST,0.00  ( OK ),,,64.19  ( OK ),0.00  ( OK ),71.96  ( OK ),0.00  ( OK ),76.32  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 10:00:00  CST,0.00  ( OK ),,,64.33  ( OK ),0.00  ( OK ),72.05  ( OK ),0.00  ( OK ),78.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 10:15:00  CST,0.00  ( OK ),,,64.16  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( OK ),78.81  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 10:30:00  CST,0.00  ( OK ),,,64.24  ( OK ),0.00  ( OK ),71.99  ( OK ),0.00  ( OK ),76.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 10:45:00  CST,0.00  ( OK ),,,64.53  ( OK ),0.00  ( OK ),72.22  ( OK ),0.00  ( OK ),74.32  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 11:00:00  CST,0.00  ( OK ),,,64.40  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),72.82  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 11:15:00  CST,0.00  ( OK ),,,64.49  ( OK ),0.00  ( OK ),72.30  ( OK ),2.32  ( OK ),72.11  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 11:30:00  CST,0.00  ( OK ),,,64.61  ( OK ),0.00  ( OK ),72.69  ( OK ),8.60  ( OK ),71.19  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 11:45:00  CST,0.00  ( OK ),,,64.99  ( OK ),0.00  ( OK ),72.95  ( OK ),11.35  ( OK ),70.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 12:00:00  CST,0.00  ( OK ),,,65.34  ( OK ),0.00  ( OK ),73.16  ( OK ),2.98  ( OK ),72.12  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 12:15:00  CST,0.00  ( OK ),,,65.43  ( OK ),0.00  ( OK ),73.24  ( OK ),9.38  ( OK ),71.19  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 12:30:00  CST,0.00  ( OK ),,,65.65  ( OK ),0.00  ( OK ),73.42  ( OK ),9.46  ( OK ),71.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 12:45:00  CST,0.00  ( OK ),,,66.06  ( OK ),0.00  ( OK ),73.44  ( OK ),5.47  ( OK ),71.90  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 13:00:00  CST,0.00  ( OK ),,,66.09  ( OK ),0.00  ( OK ),73.34  ( OK ),2.04  ( OK ),72.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 13:15:00  CST,0.00  ( OK ),,,65.95  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),72.91  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 13:30:00  CST,0.00  ( OK ),,,66.04  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),73.53  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 13:45:00  CST,0.00  ( OK ),,,65.99  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),74.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 14:00:00  CST,0.00  ( OK ),,,66.26  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),75.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 14:15:00  CST,0.00  ( OK ),,,66.06  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),76.58  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 14:30:00  CST,0.00  ( OK ),,,66.28  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),77.57  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 14:45:00  CST,0.00  ( OK ),,,66.37  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),78.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 15:00:00  CST,0.00  ( OK ),,,66.41  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),78.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 15:15:00  CST,0.00  ( OK ),,,66.35  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),77.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 15:30:00  CST,0.00  ( OK ),,,66.24  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),75.55  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 15:45:00  CST,0.00  ( OK ),,,66.13  ( OK ),0.00  ( OK ),73.17  ( OK ),11.82  ( OK ),71.48  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 16:00:00  CST,0.00  ( OK ),,,66.42  ( OK ),0.00  ( OK ),73.24  ( OK ),6.36  ( OK ),71.77  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 16:15:00  CST,0.00  ( OK ),,,66.28  ( OK ),0.00  ( OK ),73.05  ( OK ),5.29  ( OK ),72.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 16:30:00  CST,0.00  ( OK ),,,66.79  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),73.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 16:45:00  CST,0.00  ( OK ),,,66.45  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),75.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 17:00:00  CST,0.00  ( OK ),,,66.26  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),76.19  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 17:15:00  CST,0.00  ( Down ),,,66.27  ( Down ),0.00  ( Down ),72.85  ( Down ),0.00  ( Down ),74.54  ( Down ),,1.00  ( Down ),1.00  ( Down ),,
Fri  Feb 28 17:30:00  CST,0.00  ( OK ),,,66.40  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),78.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 17:45:00  CST,0.00  ( OK ),,,66.34  ( OK ),0.00  ( OK ),72.69  ( OK ),0.00  ( OK ),78.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 18:00:00  CST,0.00  ( OK ),,,66.25  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),78.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Feb 28 18:15:00  CST,0.00  ( OK ),,,79.67  ( OK ),0.00  ( OK ),70.74  ( OK ),100.00  ( OK ),79.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 18:30:00  CST,0.00  ( OK ),,,82.21  ( OK ),0.00  ( OK ),67.22  ( OK ),100.00  ( OK ),91.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 18:45:00  CST,0.00  ( OK ),,,83.47  ( OK ),0.00  ( OK ),65.20  ( OK ),100.00  ( OK ),101.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 19:00:00  CST,0.00  ( OK ),,,83.90  ( OK ),0.00  ( OK ),63.75  ( OK ),100.00  ( OK ),109.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 19:15:00  CST,0.00  ( OK ),,,83.67  ( OK ),0.00  ( OK ),62.84  ( OK ),100.00  ( OK ),114.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 19:30:00  CST,0.00  ( OK ),,,84.15  ( OK ),0.00  ( OK ),62.26  ( OK ),100.00  ( OK ),116.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 19:45:00  CST,0.00  ( OK ),,,85.43  ( OK ),0.00  ( OK ),62.14  ( OK ),100.00  ( OK ),120.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 20:00:00  CST,0.00  ( OK ),,,85.15  ( OK ),0.00  ( OK ),61.78  ( OK ),100.00  ( OK ),124.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 20:15:00  CST,0.00  ( OK ),,,86.66  ( OK ),0.00  ( OK ),61.69  ( OK ),100.00  ( OK ),127.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 20:30:00  CST,0.00  ( OK ),,,85.79  ( OK ),0.00  ( OK ),61.47  ( OK ),100.00  ( OK ),130.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 20:45:00  CST,0.00  ( OK ),,,86.16  ( OK ),0.00  ( OK ),61.36  ( OK ),100.00  ( OK ),133.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 21:00:00  CST,0.00  ( OK ),,,85.56  ( OK ),0.00  ( OK ),61.21  ( OK ),100.00  ( OK ),135.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 21:15:00  CST,0.00  ( OK ),,,86.33  ( OK ),0.00  ( OK ),61.10  ( OK ),100.00  ( OK ),136.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 21:30:00  CST,0.00  ( OK ),,,87.34  ( OK ),0.00  ( OK ),61.20  ( OK ),100.00  ( OK ),138.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 21:45:00  CST,0.00  ( OK ),,,86.91  ( OK ),0.00  ( OK ),61.16  ( OK ),100.00  ( OK ),137.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 22:00:00  CST,0.00  ( OK ),,,87.62  ( OK ),0.00  ( OK ),61.22  ( OK ),100.00  ( OK ),138.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 22:15:00  CST,0.00  ( OK ),,,93.78  ( OK ),0.00  ( OK ),62.89  ( OK ),100.00  ( OK ),137.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 22:30:00  CST,0.00  ( OK ),,,94.98  ( OK ),0.00  ( OK ),63.76  ( OK ),100.00  ( OK ),136.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 22:45:00  CST,0.00  ( OK ),,,96.26  ( OK ),0.00  ( OK ),64.31  ( OK ),100.00  ( OK ),136.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 23:00:00  CST,0.00  ( OK ),,,96.26  ( OK ),0.00  ( OK ),64.65  ( OK ),100.00  ( OK ),136.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 23:15:00  CST,0.00  ( OK ),,,97.11  ( OK ),0.00  ( OK ),64.88  ( OK ),100.00  ( OK ),136.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 23:30:00  CST,0.00  ( OK ),,,97.09  ( OK ),0.00  ( OK ),65.01  ( OK ),100.00  ( OK ),136.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Feb 28 23:45:00  CST,0.00  ( OK ),,,97.55  ( OK ),0.00  ( OK ),65.21  ( OK ),100.00  ( OK ),136.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 00:00:00  CST,0.00  ( OK ),,,97.60  ( OK ),0.00  ( OK ),65.35  ( OK ),100.00  ( OK ),136.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 00:15:00  CST,0.00  ( OK ),,,97.61  ( OK ),0.00  ( OK ),65.36  ( OK ),100.00  ( OK ),136.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 00:30:00  CST,0.00  ( OK ),,,97.91  ( OK ),0.00  ( OK ),65.27  ( OK ),100.00  ( OK ),136.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 00:45:00  CST,0.00  ( OK ),,,97.57  ( OK ),0.00  ( OK ),65.25  ( OK ),100.00  ( OK ),136.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 01:00:00  CST,0.00  ( OK ),,,97.83  ( OK ),0.00  ( OK ),65.41  ( OK ),100.00  ( OK ),137.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 01:15:00  CST,0.00  ( OK ),,,97.22  ( OK ),0.00  ( OK ),65.40  ( OK ),100.00  ( OK ),137.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 01:30:00  CST,0.00  ( OK ),,,97.57  ( OK ),0.00  ( OK ),65.38  ( OK ),100.00  ( OK ),137.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 01:45:00  CST,0.00  ( OK ),,,97.65  ( OK ),0.00  ( OK ),65.60  ( OK ),100.00  ( OK ),137.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 02:00:00  CST,0.00  ( OK ),,,97.79  ( OK ),0.00  ( OK ),65.58  ( OK ),100.00  ( OK ),137.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 02:15:00  CST,0.00  ( OK ),,,97.70  ( OK ),0.00  ( OK ),65.47  ( OK ),100.00  ( OK ),137.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 02:30:00  CST,0.00  ( OK ),,,97.79  ( OK ),0.00  ( OK ),65.52  ( OK ),100.00  ( OK ),137.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 02:45:00  CST,0.00  ( OK ),,,97.77  ( OK ),0.00  ( OK ),65.65  ( OK ),100.00  ( OK ),137.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 03:00:00  CST,0.00  ( OK ),,,97.91  ( OK ),0.00  ( OK ),65.63  ( OK ),100.00  ( OK ),137.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 03:15:00  CST,0.00  ( OK ),,,97.70  ( OK ),0.00  ( OK ),65.67  ( OK ),100.00  ( OK ),137.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 03:30:00  CST,0.00  ( OK ),,,97.44  ( OK ),0.00  ( OK ),65.46  ( OK ),100.00  ( OK ),137.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 03:45:00  CST,0.00  ( OK ),,,97.73  ( OK ),0.00  ( OK ),65.44  ( OK ),100.00  ( OK ),137.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 04:00:00  CST,0.00  ( OK ),,,97.13  ( OK ),0.00  ( OK ),65.41  ( OK ),100.00  ( OK ),138.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 04:15:00  CST,0.00  ( OK ),,,97.53  ( OK ),0.00  ( OK ),65.48  ( OK ),100.00  ( OK ),138.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 04:30:00  CST,0.00  ( OK ),,,97.40  ( OK ),0.00  ( OK ),65.60  ( OK ),100.00  ( OK ),138.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 04:45:00  CST,0.00  ( OK ),,,97.22  ( OK ),0.00  ( OK ),65.47  ( OK ),100.00  ( OK ),138.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 05:00:00  CST,0.00  ( OK ),,,97.37  ( OK ),0.00  ( OK ),65.65  ( OK ),100.00  ( OK ),138.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 05:15:00  CST,0.00  ( OK ),,,96.91  ( OK ),0.00  ( OK ),66.02  ( OK ),100.00  ( OK ),138.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 05:30:00  CST,0.00  ( OK ),,,95.36  ( OK ),0.00  ( OK ),68.90  ( OK ),100.00  ( OK ),138.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 05:45:00  CST,0.00  ( OK ),,,95.64  ( OK ),0.00  ( OK ),68.56  ( OK ),100.00  ( OK ),138.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 06:00:00  CST,0.00  ( Down ),,,95.79  ( Down ),0.00  ( Down ),68.66  ( Down ),100.00  ( Down ),138.21  ( Down ),,0.00  ( Down ),0.00  ( Down ),,
Sat  Mar 01 06:15:00  CST,0.00  ( OK ),,,69.99  ( OK ),0.00  ( OK ),77.05  ( OK ),0.00  ( OK ),78.11  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 06:30:00  CST,0.00  ( OK ),,,67.09  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),70.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 06:45:00  CST,0.00  ( OK ),,,65.95  ( OK ),0.00  ( OK ),72.51  ( OK ),0.00  ( OK ),68.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 07:00:00  CST,0.00  ( OK ),,,65.47  ( OK ),0.00  ( OK ),72.05  ( OK ),0.00  ( OK ),68.06  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 07:15:00  CST,0.00  ( OK ),,,66.03  ( OK ),0.00  ( OK ),72.29  ( OK ),0.00  ( OK ),77.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 07:30:00  CST,0.00  ( OK ),,,66.19  ( OK ),0.00  ( OK ),72.67  ( OK ),0.00  ( OK ),78.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 07:45:00  CST,0.00  ( OK ),,,66.05  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),78.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 08:00:00  CST,0.00  ( OK ),,,66.05  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),78.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 08:15:00  CST,0.00  ( OK ),,,66.18  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),78.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 08:30:00  CST,0.00  ( OK ),,,66.08  ( OK ),0.00  ( OK ),72.58  ( OK ),0.00  ( OK ),78.55  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 08:45:00  CST,0.00  ( Down ),,,65.91  ( Down ),0.00  ( Down ),72.65  ( Down ),0.00  ( Down ),78.04  ( Down ),,1.00  ( Down ),1.00  ( Down ),,
Sat  Mar 01 09:00:00  CST,0.00  ( OK ),,,65.67  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),78.55  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 09:15:00  CST,0.00  ( OK ),,,66.13  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),78.57  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 09:30:00  CST,0.00  ( OK ),,,65.94  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),78.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 09:45:00  CST,0.00  ( OK ),,,65.82  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),78.36  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 10:00:00  CST,0.00  ( OK ),,,65.77  ( OK ),0.00  ( OK ),72.69  ( OK ),0.00  ( OK ),78.64  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 10:15:00  CST,0.00  ( OK ),,,66.01  ( OK ),0.00  ( OK ),72.75  ( OK ),0.00  ( OK ),78.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 10:30:00  CST,0.00  ( OK ),,,66.17  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),78.31  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 10:45:00  CST,0.00  ( OK ),,,66.12  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),77.94  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 11:00:00  CST,0.00  ( OK ),,,65.91  ( OK ),0.00  ( OK ),73.15  ( OK ),11.18  ( OK ),71.66  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 11:15:00  CST,0.00  ( OK ),,,66.05  ( OK ),0.00  ( OK ),73.24  ( OK ),1.57  ( OK ),73.79  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 11:30:00  CST,0.00  ( OK ),,,65.92  ( OK ),0.00  ( OK ),73.21  ( OK ),13.19  ( OK ),71.09  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 11:45:00  CST,0.00  ( OK ),,,66.04  ( OK ),0.00  ( OK ),73.21  ( OK ),10.60  ( OK ),71.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 12:00:00  CST,0.00  ( OK ),,,66.14  ( OK ),0.00  ( OK ),73.34  ( OK ),6.30  ( OK ),71.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 12:15:00  CST,0.00  ( OK ),,,66.30  ( OK ),0.00  ( OK ),73.37  ( OK ),0.52  ( OK ),72.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 12:30:00  CST,0.00  ( OK ),,,66.62  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),74.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 12:45:00  CST,0.00  ( OK ),,,66.51  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),75.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 13:00:00  CST,0.00  ( OK ),,,66.69  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),76.91  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 13:15:00  CST,0.00  ( OK ),,,66.88  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),78.17  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 13:30:00  CST,0.00  ( OK ),,,66.67  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),77.83  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 13:45:00  CST,0.00  ( OK ),,,66.40  ( OK ),0.00  ( OK ),73.70  ( OK ),8.45  ( OK ),72.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 14:00:00  CST,0.00  ( OK ),,,66.52  ( OK ),0.00  ( OK ),73.79  ( OK ),8.51  ( OK ),71.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 14:15:00  CST,0.00  ( OK ),,,66.76  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),72.94  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 14:30:00  CST,0.00  ( OK ),,,66.63  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),74.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 14:45:00  CST,0.00  ( OK ),,,66.60  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),76.42  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 15:00:00  CST,0.00  ( OK ),,,66.55  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),77.53  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 15:15:00  CST,0.00  ( OK ),,,66.39  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),78.42  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 15:30:00  CST,0.00  ( OK ),,,66.37  ( OK ),0.00  ( OK ),73.28  ( OK ),0.00  ( OK ),78.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 15:45:00  CST,0.00  ( OK ),,,66.00  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),76.91  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 16:00:00  CST,0.00  ( Down ),,,65.92  ( Down ),0.00  ( Down ),73.38  ( Down ),1.57  ( Down ),72.45  ( Down ),,1.00  ( Down ),1.00  ( Down ),,
Sat  Mar 01 16:15:00  CST,0.00  ( OK ),,,65.70  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),76.67  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 16:30:00  CST,0.00  ( OK ),,,65.34  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),76.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 16:45:00  CST,0.00  ( OK ),,,65.26  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),78.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 17:00:00  CST,0.00  ( OK ),,,65.21  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),78.32  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 17:15:00  CST,0.00  ( OK ),,,64.78  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),77.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 17:30:00  CST,0.00  ( OK ),,,64.70  ( OK ),0.00  ( OK ),72.09  ( OK ),0.00  ( OK ),75.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sat  Mar 01 17:45:00  CST,0.00  ( OK ),,,79.50  ( OK ),0.00  ( OK ),72.02  ( OK ),100.00  ( OK ),75.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 18:00:00  CST,0.00  ( OK ),,,83.12  ( OK ),0.00  ( OK ),69.08  ( OK ),100.00  ( OK ),85.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 18:15:00  CST,0.00  ( OK ),,,85.91  ( OK ),0.00  ( OK ),67.33  ( OK ),100.00  ( OK ),95.13  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 18:30:00  CST,0.00  ( Down ),,,86.96  ( Down ),0.00  ( Down ),66.54  ( Down ),100.00  ( Down ),102.03  ( Down ),,0.00  ( Down ),0.00  ( Down ),,
Sat  Mar 01 18:45:00  CST,0.00  ( OK ),,,87.10  ( OK ),0.00  ( OK ),64.86  ( OK ),100.00  ( OK ),110.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 19:00:00  CST,0.00  ( OK ),,,87.68  ( OK ),0.00  ( OK ),63.69  ( OK ),100.00  ( OK ),114.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 19:15:00  CST,0.00  ( OK ),,,86.23  ( OK ),0.00  ( OK ),62.86  ( OK ),100.00  ( OK ),116.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 19:30:00  CST,0.00  ( OK ),,,86.94  ( OK ),0.00  ( OK ),62.04  ( OK ),100.00  ( OK ),119.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 19:45:00  CST,0.00  ( OK ),,,87.17  ( OK ),0.00  ( OK ),61.28  ( OK ),100.00  ( OK ),122.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 20:00:00  CST,0.00  ( OK ),,,87.49  ( OK ),0.00  ( OK ),61.10  ( OK ),100.00  ( OK ),126.23  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 20:15:00  CST,0.00  ( OK ),,,86.97  ( OK ),0.00  ( OK ),60.35  ( OK ),100.00  ( OK ),128.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 20:30:00  CST,0.00  ( OK ),,,87.95  ( OK ),0.00  ( OK ),60.26  ( OK ),100.00  ( OK ),130.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 20:45:00  CST,0.00  ( OK ),,,88.74  ( OK ),0.00  ( OK ),60.08  ( OK ),100.00  ( OK ),131.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 21:00:00  CST,0.00  ( OK ),,,87.88  ( OK ),0.00  ( OK ),59.51  ( OK ),100.00  ( OK ),133.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 21:15:00  CST,0.00  ( Down ),,,87.87  ( Down ),0.00  ( Down ),59.52  ( Down ),100.00  ( Down ),134.22  ( Down ),,0.00  ( Down ),0.00  ( Down ),,
Sat  Mar 01 21:30:00  CST,0.00  ( OK ),,,87.42  ( OK ),0.00  ( OK ),59.22  ( OK ),100.00  ( OK ),136.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 21:45:00  CST,0.00  ( OK ),,,88.34  ( OK ),0.00  ( OK ),58.93  ( OK ),100.00  ( OK ),136.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 22:00:00  CST,0.00  ( OK ),,,87.57  ( OK ),0.00  ( OK ),58.76  ( OK ),100.00  ( OK ),136.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 22:15:00  CST,0.00  ( OK ),,,88.39  ( OK ),0.00  ( OK ),58.43  ( OK ),100.00  ( OK ),137.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 22:30:00  CST,0.00  ( OK ),,,87.72  ( OK ),0.00  ( OK ),58.34  ( OK ),100.00  ( OK ),137.63  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 22:45:00  CST,0.00  ( OK ),,,87.99  ( OK ),0.00  ( OK ),58.05  ( OK ),100.00  ( OK ),137.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 23:00:00  CST,0.00  ( OK ),,,86.83  ( OK ),0.00  ( OK ),58.70  ( OK ),100.00  ( OK ),137.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 23:15:00  CST,0.00  ( OK ),,,87.44  ( OK ),0.00  ( OK ),59.31  ( OK ),100.00  ( OK ),137.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 23:30:00  CST,0.00  ( OK ),,,87.48  ( OK ),0.00  ( OK ),58.86  ( OK ),100.00  ( OK ),138.06  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 01 23:45:00  CST,0.00  ( OK ),,,86.71  ( OK ),0.00  ( OK ),58.61  ( OK ),100.00  ( OK ),138.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 00:00:00  CST,0.00  ( OK ),,,87.23  ( OK ),0.00  ( OK ),58.43  ( OK ),100.00  ( OK ),138.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 00:15:00  CST,0.00  ( OK ),,,87.52  ( OK ),0.00  ( OK ),57.68  ( OK ),100.00  ( OK ),138.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 00:30:00  CST,0.00  ( OK ),,,87.09  ( OK ),0.00  ( OK ),57.67  ( OK ),100.00  ( OK ),138.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 00:45:00  CST,0.00  ( OK ),,,87.11  ( OK ),0.00  ( OK ),57.73  ( OK ),100.00  ( OK ),139.13  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 01:00:00  CST,0.00  ( OK ),,,86.98  ( OK ),0.00  ( OK ),57.73  ( OK ),100.00  ( OK ),139.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 01:15:00  CST,0.00  ( OK ),,,87.23  ( OK ),0.00  ( OK ),58.46  ( OK ),100.00  ( OK ),139.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 01:30:00  CST,0.00  ( OK ),,,87.04  ( OK ),0.00  ( OK ),58.48  ( OK ),100.00  ( OK ),139.23  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 01:45:00  CST,0.00  ( OK ),,,87.49  ( OK ),0.00  ( OK ),58.34  ( OK ),100.00  ( OK ),139.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 02:00:00  CST,0.00  ( OK ),,,87.63  ( OK ),0.00  ( OK ),58.74  ( OK ),100.00  ( OK ),139.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 02:15:00  CST,0.00  ( OK ),,,87.34  ( OK ),0.00  ( OK ),59.20  ( OK ),100.00  ( OK ),139.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 02:30:00  CST,0.00  ( OK ),,,87.62  ( OK ),0.00  ( OK ),59.28  ( OK ),100.00  ( OK ),139.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 02:45:00  CST,0.00  ( OK ),,,86.92  ( OK ),0.00  ( OK ),59.72  ( OK ),100.00  ( OK ),139.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 03:00:00  CST,0.00  ( OK ),,,87.75  ( OK ),0.00  ( OK ),58.14  ( OK ),100.00  ( OK ),139.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 03:15:00  CST,0.00  ( OK ),,,87.55  ( OK ),0.00  ( OK ),58.30  ( OK ),100.00  ( OK ),139.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 03:30:00  CST,0.00  ( OK ),,,88.13  ( OK ),0.00  ( OK ),58.01  ( OK ),100.00  ( OK ),139.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 03:45:00  CST,0.00  ( OK ),,,88.18  ( OK ),0.00  ( OK ),57.67  ( OK ),100.00  ( OK ),139.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 04:00:00  CST,0.00  ( OK ),,,87.18  ( OK ),0.00  ( OK ),57.60  ( OK ),100.00  ( OK ),140.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 04:15:00  CST,0.00  ( OK ),,,86.75  ( OK ),0.00  ( OK ),57.92  ( OK ),100.00  ( OK ),140.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 04:30:00  CST,0.00  ( OK ),,,86.82  ( OK ),0.00  ( OK ),57.80  ( OK ),100.00  ( OK ),139.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 04:45:00  CST,0.00  ( OK ),,,86.47  ( OK ),0.00  ( OK ),57.46  ( OK ),100.00  ( OK ),140.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 05:00:00  CST,0.00  ( OK ),,,86.62  ( OK ),0.00  ( OK ),58.44  ( OK ),100.00  ( OK ),139.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 05:15:00  CST,0.00  ( OK ),,,86.15  ( OK ),0.00  ( OK ),58.68  ( OK ),100.00  ( OK ),140.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 05:30:00  CST,0.00  ( OK ),,,86.31  ( OK ),0.00  ( OK ),57.52  ( OK ),100.00  ( OK ),140.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 05:45:00  CST,0.00  ( OK ),,,86.72  ( OK ),0.00  ( OK ),58.71  ( OK ),100.00  ( OK ),140.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 06:00:00  CST,0.00  ( OK ),,,86.46  ( OK ),0.00  ( OK ),58.18  ( OK ),100.00  ( OK ),140.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 06:15:00  CST,0.00  ( OK ),,,86.90  ( OK ),0.00  ( OK ),58.64  ( OK ),100.00  ( OK ),139.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 06:30:00  CST,0.00  ( OK ),,,86.06  ( OK ),0.00  ( OK ),57.69  ( OK ),100.00  ( OK ),140.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 06:45:00  CST,0.00  ( OK ),,,86.65  ( OK ),0.00  ( OK ),57.24  ( OK ),100.00  ( OK ),140.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 07:00:00  CST,0.00  ( OK ),,,86.34  ( OK ),0.00  ( OK ),56.61  ( OK ),100.00  ( OK ),140.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 07:15:00  CST,0.00  ( OK ),,,67.36  ( OK ),0.00  ( OK ),76.69  ( OK ),0.00  ( OK ),77.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 07:30:00  CST,0.00  ( OK ),,,64.54  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),67.66  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 07:45:00  CST,0.00  ( Down ),,,63.60  ( Down ),0.00  ( Down ),71.85  ( Down ),0.00  ( Down ),66.36  ( Down ),,1.00  ( Down ),1.00  ( Down ),,
Sun  Mar 02 08:00:00  CST,0.00  ( OK ),,,64.03  ( OK ),0.00  ( OK ),71.78  ( OK ),0.00  ( OK ),77.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 08:15:00  CST,0.00  ( OK ),,,64.65  ( OK ),0.00  ( OK ),72.34  ( OK ),0.00  ( OK ),77.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 08:30:00  CST,0.00  ( OK ),,,64.73  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),75.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 08:45:00  CST,0.00  ( OK ),,,64.55  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),73.25  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 09:00:00  CST,0.00  ( OK ),,,64.38  ( OK ),0.00  ( OK ),72.84  ( OK ),13.33  ( OK ),70.82  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 09:15:00  CST,0.00  ( OK ),,,64.41  ( OK ),0.00  ( OK ),72.83  ( OK ),1.44  ( OK ),73.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 09:30:00  CST,0.00  ( OK ),,,64.72  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( OK ),78.26  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 09:45:00  CST,0.00  ( OK ),,,64.70  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),78.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 10:00:00  CST,0.00  ( OK ),,,64.57  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),76.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 10:15:00  CST,0.00  ( OK ),,,64.44  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),74.07  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 10:30:00  CST,0.00  ( OK ),,,64.38  ( OK ),0.00  ( OK ),72.69  ( OK ),2.38  ( OK ),72.11  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 10:45:00  CST,0.00  ( OK ),,,64.08  ( OK ),0.00  ( OK ),72.68  ( OK ),14.57  ( OK ),70.63  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 11:00:00  CST,0.00  ( OK ),,,64.37  ( OK ),0.00  ( OK ),72.73  ( OK ),2.63  ( OK ),73.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 11:15:00  CST,0.00  ( OK ),,,64.82  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),77.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 11:30:00  CST,0.00  ( OK ),,,65.17  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),78.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 11:45:00  CST,0.00  ( OK ),,,65.21  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),78.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 12:00:00  CST,0.00  ( OK ),,,64.91  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),76.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 12:15:00  CST,0.00  ( OK ),,,65.34  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),75.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 12:30:00  CST,0.00  ( OK ),,,65.33  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),75.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 12:45:00  CST,0.00  ( OK ),,,65.42  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),74.58  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 13:00:00  CST,0.00  ( OK ),,,65.63  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),74.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 13:15:00  CST,0.00  ( OK ),,,65.55  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),74.32  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 13:30:00  CST,0.00  ( OK ),,,65.75  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),73.85  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 13:45:00  CST,0.00  ( OK ),,,65.67  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),73.89  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 14:00:00  CST,0.00  ( OK ),,,65.49  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),74.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 14:15:00  CST,0.00  ( OK ),,,65.64  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),74.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 14:30:00  CST,0.00  ( OK ),,,65.71  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),75.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 14:45:00  CST,0.00  ( OK ),,,65.37  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),74.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 15:00:00  CST,0.00  ( OK ),,,65.37  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),74.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Sun  Mar 02 15:15:00  CST,0.00  ( Down ),,,77.07  ( Down ),0.00  ( Down ),73.32  ( Down ),100.00  ( Down ),73.30  ( Down ),,0.00  ( Down ),0.00  ( Down ),,
Sun  Mar 02 15:30:00  CST,0.00  ( OK ),,,81.86  ( OK ),0.00  ( OK ),68.05  ( OK ),100.00  ( OK ),87.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 15:45:00  CST,0.00  ( OK ),,,84.11  ( OK ),0.00  ( OK ),66.53  ( OK ),100.00  ( OK ),96.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 16:00:00  CST,0.00  ( OK ),,,84.81  ( OK ),0.00  ( OK ),63.64  ( OK ),100.00  ( OK ),106.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 16:15:00  CST,0.00  ( OK ),,,84.18  ( OK ),0.00  ( OK ),61.95  ( OK ),100.00  ( OK ),112.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 16:30:00  CST,0.00  ( OK ),,,86.07  ( OK ),0.00  ( OK ),60.84  ( OK ),100.00  ( OK ),117.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 16:45:00  CST,0.00  ( OK ),,,84.25  ( OK ),0.00  ( OK ),59.99  ( OK ),100.00  ( OK ),120.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 17:00:00  CST,0.00  ( OK ),,,84.67  ( OK ),0.00  ( OK ),59.55  ( OK ),100.00  ( OK ),121.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 17:15:00  CST,0.00  ( OK ),,,86.23  ( OK ),0.00  ( OK ),59.56  ( OK ),100.00  ( OK ),124.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 17:30:00  CST,0.00  ( OK ),,,84.64  ( OK ),0.00  ( OK ),59.60  ( OK ),100.00  ( OK ),128.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 17:45:00  CST,0.00  ( OK ),,,85.11  ( OK ),0.00  ( OK ),59.88  ( OK ),100.00  ( OK ),130.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 18:00:00  CST,0.00  ( OK ),,,86.33  ( OK ),0.00  ( OK ),59.62  ( OK ),100.00  ( OK ),132.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 18:15:00  CST,0.00  ( OK ),,,86.36  ( OK ),0.00  ( OK ),58.84  ( OK ),100.00  ( OK ),134.06  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 18:30:00  CST,0.00  ( OK ),,,86.02  ( OK ),0.00  ( OK ),57.64  ( OK ),100.00  ( OK ),136.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 18:45:00  CST,0.00  ( OK ),,,86.33  ( OK ),0.00  ( OK ),57.43  ( OK ),100.00  ( OK ),137.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 19:00:00  CST,0.00  ( OK ),,,86.21  ( OK ),0.00  ( OK ),57.44  ( OK ),100.00  ( OK ),137.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 19:15:00  CST,0.00  ( OK ),,,86.08  ( OK ),0.00  ( OK ),56.67  ( OK ),100.00  ( OK ),137.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 19:30:00  CST,0.00  ( OK ),,,86.47  ( OK ),0.00  ( OK ),56.33  ( OK ),100.00  ( OK ),137.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 19:45:00  CST,0.00  ( OK ),,,85.86  ( OK ),0.00  ( OK ),56.49  ( OK ),100.00  ( OK ),137.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 20:00:00  CST,0.00  ( OK ),,,86.46  ( OK ),0.00  ( OK ),56.23  ( OK ),100.00  ( OK ),138.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 20:15:00  CST,0.00  ( OK ),,,86.59  ( OK ),0.00  ( OK ),56.67  ( OK ),100.00  ( OK ),138.23  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 20:30:00  CST,0.00  ( Down ),,,86.05  ( Down ),0.00  ( Down ),56.18  ( Down ),100.00  ( Down ),138.48  ( Down ),,0.00  ( Down ),0.00  ( Down ),,
Sun  Mar 02 20:45:00  CST,0.00  ( OK ),,,85.87  ( OK ),0.00  ( OK ),55.94  ( OK ),100.00  ( OK ),138.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 21:00:00  CST,0.00  ( OK ),,,86.22  ( OK ),0.00  ( OK ),55.80  ( OK ),100.00  ( OK ),138.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 21:15:00  CST,0.00  ( OK ),,,85.20  ( OK ),0.00  ( OK ),55.67  ( OK ),100.00  ( OK ),138.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 21:30:00  CST,0.00  ( OK ),,,86.44  ( OK ),0.00  ( OK ),55.38  ( OK ),100.00  ( OK ),138.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 21:45:00  CST,0.00  ( OK ),,,85.53  ( OK ),0.00  ( OK ),55.36  ( OK ),100.00  ( OK ),139.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 22:00:00  CST,0.00  ( OK ),,,85.69  ( OK ),0.00  ( OK ),55.58  ( OK ),100.00  ( OK ),139.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 22:15:00  CST,0.00  ( OK ),,,85.97  ( OK ),0.00  ( OK ),55.37  ( OK ),100.00  ( OK ),139.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 22:30:00  CST,0.00  ( OK ),,,85.35  ( OK ),0.00  ( OK ),55.33  ( OK ),100.00  ( OK ),139.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 22:45:00  CST,0.00  ( OK ),,,85.55  ( OK ),0.00  ( OK ),55.39  ( OK ),100.00  ( OK ),139.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 23:00:00  CST,0.00  ( Down ),,,86.18  ( Down ),0.00  ( Down ),55.23  ( Down ),100.00  ( Down ),139.36  ( Down ),,0.00  ( Down ),0.00  ( Down ),,
Sun  Mar 02 23:15:00  CST,0.00  ( OK ),,,85.87  ( OK ),0.00  ( OK ),54.75  ( OK ),100.00  ( OK ),139.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 23:30:00  CST,0.00  ( OK ),,,85.37  ( OK ),0.00  ( OK ),54.57  ( OK ),100.00  ( OK ),139.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 02 23:45:00  CST,0.00  ( OK ),,,84.91  ( OK ),0.00  ( OK ),55.19  ( OK ),100.00  ( OK ),139.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 00:00:00  CST,0.00  ( OK ),,,84.27  ( OK ),0.00  ( OK ),54.65  ( OK ),100.00  ( OK ),139.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 00:15:00  CST,0.00  ( OK ),,,84.78  ( OK ),0.00  ( OK ),54.51  ( OK ),100.00  ( OK ),139.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 00:30:00  CST,0.00  ( OK ),,,84.96  ( OK ),0.00  ( OK ),54.48  ( OK ),100.00  ( OK ),140.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 00:45:00  CST,0.00  ( OK ),,,84.94  ( OK ),0.00  ( OK ),54.88  ( OK ),100.00  ( OK ),139.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 01:00:00  CST,0.00  ( OK ),,,84.39  ( OK ),0.00  ( OK ),55.26  ( OK ),100.00  ( OK ),139.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 01:15:00  CST,0.00  ( OK ),,,85.03  ( OK ),0.00  ( OK ),55.27  ( OK ),100.00  ( OK ),139.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 01:30:00  CST,0.00  ( Down ),,,84.79  ( Down ),0.00  ( Down ),55.37  ( Down ),100.00  ( Down ),139.89  ( Down ),,0.00  ( Down ),0.00  ( Down ),,
Mon  Mar 03 01:45:00  CST,0.00  ( OK ),,,84.47  ( OK ),0.00  ( OK ),55.78  ( OK ),100.00  ( OK ),139.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 02:00:00  CST,0.00  ( OK ),,,84.14  ( OK ),0.00  ( OK ),55.30  ( OK ),100.00  ( OK ),139.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 02:15:00  CST,0.00  ( OK ),,,84.53  ( OK ),0.00  ( OK ),54.88  ( OK ),100.00  ( OK ),139.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 02:30:00  CST,0.00  ( OK ),,,83.78  ( OK ),0.00  ( OK ),55.40  ( OK ),100.00  ( OK ),139.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 02:45:00  CST,0.00  ( OK ),,,84.29  ( OK ),0.00  ( OK ),54.56  ( OK ),100.00  ( OK ),140.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 03:00:00  CST,0.00  ( OK ),,,84.15  ( OK ),0.00  ( OK ),53.74  ( OK ),100.00  ( OK ),140.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 03:15:00  CST,0.00  ( OK ),,,83.94  ( OK ),0.00  ( OK ),53.53  ( OK ),100.00  ( OK ),140.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 03:30:00  CST,0.00  ( OK ),,,83.90  ( OK ),0.00  ( OK ),53.18  ( OK ),100.00  ( OK ),140.38  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 03:45:00  CST,0.00  ( OK ),,,83.84  ( OK ),0.00  ( OK ),53.06  ( OK ),100.00  ( OK ),140.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 04:00:00  CST,0.00  ( OK ),,,83.56  ( OK ),0.00  ( OK ),53.31  ( OK ),100.00  ( OK ),140.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 04:15:00  CST,0.00  ( OK ),,,83.37  ( OK ),0.00  ( OK ),53.52  ( OK ),100.00  ( OK ),140.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 04:30:00  CST,0.00  ( OK ),,,83.13  ( OK ),0.00  ( OK ),53.39  ( OK ),100.00  ( OK ),140.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 04:45:00  CST,0.00  ( OK ),,,83.66  ( OK ),0.00  ( OK ),53.17  ( OK ),100.00  ( OK ),140.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 05:00:00  CST,0.00  ( OK ),,,83.59  ( OK ),0.00  ( OK ),53.13  ( OK ),100.00  ( OK ),140.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 05:15:00  CST,0.00  ( OK ),,,83.79  ( OK ),0.00  ( OK ),52.58  ( OK ),100.00  ( OK ),140.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 05:30:00  CST,0.00  ( OK ),,,83.67  ( OK ),0.00  ( OK ),51.90  ( OK ),100.00  ( OK ),140.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 05:45:00  CST,0.00  ( OK ),,,83.05  ( OK ),0.00  ( OK ),52.35  ( OK ),100.00  ( OK ),140.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 06:00:00  CST,0.00  ( OK ),,,82.60  ( OK ),0.00  ( OK ),52.51  ( OK ),100.00  ( OK ),140.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 06:15:00  CST,0.00  ( OK ),,,66.14  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),77.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 06:30:00  CST,0.00  ( OK ),,,62.64  ( OK ),0.00  ( OK ),72.24  ( OK ),0.00  ( OK ),66.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 06:45:00  CST,0.00  ( Down ),,,62.09  ( Down ),0.00  ( Down ),71.67  ( Down ),0.00  ( Down ),65.35  ( Down ),,1.00  ( Down ),1.00  ( Down ),,
Mon  Mar 03 07:00:00  CST,0.00  ( OK ),,,62.83  ( OK ),0.00  ( OK ),71.36  ( OK ),0.00  ( OK ),77.02  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 07:15:00  CST,0.00  ( OK ),,,62.89  ( OK ),0.00  ( OK ),71.83  ( OK ),3.68  ( OK ),72.53  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 07:30:00  CST,0.00  ( OK ),,,63.47  ( OK ),0.00  ( OK ),71.92  ( OK ),0.00  ( OK ),77.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 07:45:00  CST,0.00  ( OK ),,,63.68  ( OK ),0.00  ( OK ),72.09  ( OK ),0.00  ( OK ),77.91  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 08:00:00  CST,0.00  ( OK ),,,63.50  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),73.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 08:15:00  CST,0.00  ( OK ),,,63.45  ( OK ),0.00  ( OK ),72.11  ( OK ),14.00  ( OK ),70.58  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 08:30:00  CST,0.00  ( OK ),,,63.97  ( OK ),0.00  ( OK ),72.28  ( OK ),0.00  ( OK ),77.89  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 08:45:00  CST,0.00  ( OK ),,,64.23  ( OK ),0.00  ( OK ),72.15  ( OK ),0.00  ( OK ),78.05  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 09:00:00  CST,0.00  ( Down ),,,63.55  ( Down ),0.00  ( Down ),72.27  ( Down ),0.00  ( Down ),73.22  ( Down ),,1.00  ( Down ),1.00  ( Down ),,
Mon  Mar 03 09:15:00  CST,0.00  ( OK ),,,63.79  ( OK ),0.00  ( OK ),72.53  ( OK ),0.05  ( OK ),72.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 09:30:00  CST,0.00  ( OK ),,,63.39  ( OK ),0.00  ( OK ),72.46  ( OK ),14.34  ( OK ),70.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 09:45:00  CST,0.00  ( OK ),,,63.80  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),76.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 10:00:00  CST,0.00  ( OK ),,,64.32  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),78.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 10:15:00  CST,0.00  ( OK ),,,64.72  ( OK ),0.00  ( OK ),72.61  ( OK ),0.00  ( OK ),78.42  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 10:30:00  CST,0.00  ( OK ),,,65.00  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),77.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 10:45:00  CST,0.00  ( OK ),,,65.33  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),76.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 11:00:00  CST,0.00  ( OK ),,,65.33  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),76.48  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 11:15:00  CST,0.00  ( Down ),,,65.19  ( Down ),0.00  ( Down ),73.12  ( Down ),12.84  ( Down ),71.18  ( Down ),,1.00  ( Down ),1.00  ( Down ),,
Mon  Mar 03 11:30:00  CST,0.00  ( OK ),,,65.34  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),75.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 11:45:00  CST,0.00  ( OK ),,,65.09  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),75.15  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 12:00:00  CST,0.00  ( OK ),,,65.19  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),74.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 12:15:00  CST,0.00  ( OK ),,,65.21  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),73.84  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 12:30:00  CST,0.00  ( OK ),,,65.13  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),72.93  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 12:45:00  CST,0.00  ( OK ),,,65.07  ( OK ),0.00  ( OK ),73.06  ( OK ),2.34  ( OK ),72.20  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 13:00:00  CST,0.00  ( OK ),,,65.07  ( OK ),0.00  ( OK ),73.04  ( OK ),9.40  ( OK ),71.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 13:15:00  CST,0.00  ( OK ),,,65.15  ( OK ),0.00  ( OK ),73.19  ( OK ),11.22  ( OK ),70.97  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 13:30:00  CST,0.00  ( OK ),,,65.51  ( OK ),0.00  ( OK ),73.43  ( OK ),10.72  ( OK ),71.06  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 13:45:00  CST,0.00  ( Down ),,,65.65  ( Down ),0.00  ( Down ),73.46  ( Down ),0.00  ( Down ),72.93  ( Down ),,1.00  ( Down ),1.00  ( Down ),,
Mon  Mar 03 14:00:00  CST,0.00  ( OK ),,,65.76  ( OK ),0.00  ( OK ),73.77  ( OK ),7.46  ( OK ),71.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 14:15:00  CST,0.00  ( OK ),,,65.46  ( OK ),0.00  ( OK ),73.74  ( OK ),10.70  ( OK ),71.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 14:30:00  CST,0.00  ( OK ),,,65.68  ( OK ),0.00  ( OK ),73.69  ( OK ),11.68  ( OK ),71.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 14:45:00  CST,0.00  ( OK ),,,65.86  ( OK ),0.00  ( OK ),73.73  ( OK ),12.20  ( OK ),71.07  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 15:00:00  CST,0.00  ( OK ),,,65.55  ( OK ),0.00  ( OK ),73.57  ( OK ),12.84  ( OK ),70.94  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 15:15:00  CST,0.00  ( OK ),,,65.79  ( OK ),0.00  ( OK ),73.62  ( OK ),12.30  ( OK ),71.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 15:30:00  CST,0.00  ( OK ),,,65.76  ( OK ),0.00  ( OK ),73.53  ( OK ),11.16  ( OK ),71.09  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 15:45:00  CST,0.00  ( OK ),,,66.05  ( OK ),0.00  ( OK ),73.57  ( OK ),5.05  ( OK ),72.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 16:00:00  CST,0.00  ( OK ),,,66.13  ( OK ),0.00  ( OK ),73.57  ( OK ),1.03  ( OK ),72.67  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 16:15:00  CST,0.00  ( OK ),,,66.12  ( OK ),0.00  ( OK ),73.41  ( OK ),0.08  ( OK ),73.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 16:30:00  CST,0.00  ( OK ),,,66.23  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),73.93  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 16:45:00  CST,0.00  ( OK ),,,65.97  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),74.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 17:00:00  CST,0.00  ( OK ),,,65.76  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),74.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
