TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Mon  Mar 03 17:15:00  CST,0.00  ( OK ),,,65.32  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),74.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 17:30:00  CST,0.00  ( OK ),,,65.04  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( OK ),73.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 17:45:00  CST,0.00  ( OK ),,,65.15  ( OK ),0.00  ( OK ),72.57  ( OK ),2.80  ( OK ),72.22  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 18:00:00  CST,0.00  ( OK ),,,64.81  ( OK ),0.00  ( OK ),72.56  ( OK ),7.20  ( OK ),71.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 03 18:15:00  CST,0.00  ( OK ),,,75.63  ( OK ),0.00  ( OK ),68.56  ( OK ),100.00  ( OK ),82.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 18:30:00  CST,0.00  ( OK ),,,77.86  ( OK ),0.00  ( OK ),62.79  ( OK ),100.00  ( OK ),96.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 18:45:00  CST,0.00  ( OK ),,,79.20  ( OK ),0.00  ( OK ),59.73  ( OK ),100.00  ( OK ),107.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 19:00:00  CST,0.00  ( OK ),,,78.88  ( OK ),0.00  ( OK ),58.07  ( OK ),100.00  ( OK ),112.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 19:15:00  CST,0.00  ( OK ),,,78.01  ( OK ),0.00  ( OK ),56.56  ( OK ),100.00  ( OK ),115.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 19:30:00  CST,0.00  ( OK ),,,79.27  ( OK ),0.00  ( OK ),56.19  ( OK ),100.00  ( OK ),119.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 19:45:00  CST,0.00  ( OK ),,,80.15  ( OK ),0.00  ( OK ),55.61  ( OK ),100.00  ( OK ),123.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 20:00:00  CST,0.00  ( OK ),,,79.78  ( OK ),0.00  ( OK ),55.09  ( OK ),100.00  ( OK ),127.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 20:15:00  CST,0.00  ( OK ),,,80.21  ( OK ),0.00  ( OK ),54.77  ( OK ),100.00  ( OK ),130.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 20:30:00  CST,0.00  ( OK ),,,80.18  ( OK ),0.00  ( OK ),54.44  ( OK ),100.00  ( OK ),133.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 20:45:00  CST,0.00  ( OK ),,,80.27  ( OK ),0.00  ( OK ),54.02  ( OK ),100.00  ( OK ),135.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 21:00:00  CST,0.00  ( OK ),,,80.91  ( OK ),0.00  ( OK ),53.88  ( OK ),100.00  ( OK ),137.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 21:15:00  CST,0.00  ( OK ),,,80.67  ( OK ),0.00  ( OK ),53.90  ( OK ),100.00  ( OK ),137.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 21:30:00  CST,0.00  ( OK ),,,81.64  ( OK ),0.00  ( OK ),54.03  ( OK ),100.00  ( OK ),138.03  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 21:45:00  CST,0.00  ( OK ),,,82.06  ( OK ),0.00  ( OK ),54.14  ( OK ),100.00  ( OK ),138.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 22:00:00  CST,0.00  ( OK ),,,81.77  ( OK ),0.00  ( OK ),54.22  ( OK ),100.00  ( OK ),138.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 22:15:00  CST,0.00  ( OK ),,,88.01  ( OK ),0.00  ( OK ),55.64  ( OK ),100.00  ( OK ),138.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 22:30:00  CST,0.00  ( OK ),,,89.55  ( OK ),0.00  ( OK ),56.48  ( OK ),100.00  ( OK ),137.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 22:45:00  CST,0.00  ( OK ),,,90.23  ( OK ),0.00  ( OK ),56.86  ( OK ),100.00  ( OK ),137.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 23:00:00  CST,0.00  ( OK ),,,89.63  ( OK ),0.00  ( OK ),56.61  ( OK ),100.00  ( OK ),138.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 23:15:00  CST,0.00  ( OK ),,,91.01  ( OK ),0.00  ( OK ),57.10  ( OK ),100.00  ( OK ),138.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 23:30:00  CST,0.00  ( OK ),,,91.29  ( OK ),0.00  ( OK ),57.29  ( OK ),100.00  ( OK ),138.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 03 23:45:00  CST,0.00  ( OK ),,,91.27  ( OK ),0.00  ( OK ),57.48  ( OK ),100.00  ( OK ),138.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 00:00:00  CST,0.00  ( OK ),,,90.54  ( OK ),0.00  ( OK ),57.04  ( OK ),100.00  ( OK ),138.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 00:15:00  CST,0.00  ( OK ),,,91.02  ( OK ),0.00  ( OK ),57.33  ( OK ),100.00  ( OK ),138.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 00:30:00  CST,0.00  ( OK ),,,91.03  ( OK ),0.00  ( OK ),57.18  ( OK ),100.00  ( OK ),138.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 00:45:00  CST,0.00  ( OK ),,,91.28  ( OK ),0.00  ( OK ),57.26  ( OK ),100.00  ( OK ),138.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 01:00:00  CST,0.00  ( OK ),,,91.42  ( OK ),0.00  ( OK ),57.32  ( OK ),100.00  ( OK ),138.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 01:15:00  CST,0.00  ( OK ),,,91.66  ( OK ),0.00  ( OK ),57.39  ( OK ),100.00  ( OK ),138.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 01:30:00  CST,0.00  ( OK ),,,91.87  ( OK ),0.00  ( OK ),57.53  ( OK ),100.00  ( OK ),138.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 01:45:00  CST,0.00  ( OK ),,,90.87  ( OK ),0.00  ( OK ),57.12  ( OK ),100.00  ( OK ),138.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 02:00:00  CST,0.00  ( OK ),,,91.58  ( OK ),0.00  ( OK ),57.37  ( OK ),100.00  ( OK ),138.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 02:15:00  CST,0.00  ( OK ),,,91.94  ( OK ),0.00  ( OK ),57.66  ( OK ),100.00  ( OK ),138.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 02:30:00  CST,0.00  ( OK ),,,92.32  ( OK ),0.00  ( OK ),57.60  ( OK ),100.00  ( OK ),138.85  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 02:45:00  CST,0.00  ( OK ),,,92.33  ( OK ),0.00  ( OK ),57.72  ( OK ),100.00  ( OK ),138.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 03:00:00  CST,0.00  ( OK ),,,92.87  ( OK ),0.00  ( OK ),57.97  ( OK ),100.00  ( OK ),138.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 03:15:00  CST,0.00  ( OK ),,,92.62  ( OK ),0.00  ( OK ),57.70  ( OK ),100.00  ( OK ),138.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 03:30:00  CST,0.00  ( OK ),,,92.22  ( OK ),0.00  ( OK ),57.67  ( OK ),100.00  ( OK ),139.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 03:45:00  CST,0.00  ( OK ),,,92.33  ( OK ),0.00  ( OK ),57.67  ( OK ),100.00  ( OK ),139.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 04:00:00  CST,0.00  ( OK ),,,92.25  ( OK ),0.00  ( OK ),57.46  ( OK ),100.00  ( OK ),139.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 04:15:00  CST,0.00  ( OK ),,,91.73  ( OK ),0.00  ( OK ),57.53  ( OK ),100.00  ( OK ),139.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 04:30:00  CST,0.00  ( OK ),,,91.12  ( OK ),0.00  ( OK ),56.96  ( OK ),100.00  ( OK ),139.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 04:45:00  CST,0.00  ( OK ),,,91.68  ( OK ),0.00  ( OK ),57.00  ( OK ),100.00  ( OK ),139.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 05:00:00  CST,0.00  ( OK ),,,92.96  ( OK ),0.00  ( OK ),57.62  ( OK ),100.00  ( OK ),139.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 05:15:00  CST,0.00  ( OK ),,,92.76  ( OK ),0.00  ( OK ),57.70  ( OK ),100.00  ( OK ),139.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 05:30:00  CST,0.00  ( OK ),,,91.44  ( OK ),0.00  ( OK ),57.17  ( OK ),100.00  ( OK ),139.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 05:45:00  CST,0.00  ( OK ),,,92.47  ( OK ),0.00  ( OK ),57.72  ( OK ),100.00  ( OK ),139.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 06:00:00  CST,0.00  ( OK ),,,92.61  ( OK ),0.00  ( OK ),57.80  ( OK ),100.00  ( OK ),139.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 06:15:00  CST,0.00  ( OK ),,,68.54  ( OK ),0.00  ( OK ),76.40  ( OK ),0.00  ( OK ),78.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 06:30:00  CST,0.00  ( OK ),,,65.34  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),68.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 06:45:00  CST,0.00  ( OK ),,,64.37  ( OK ),0.00  ( OK ),71.72  ( OK ),0.00  ( OK ),66.95  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 07:00:00  CST,0.00  ( OK ),,,64.40  ( OK ),0.00  ( OK ),71.49  ( OK ),1.37  ( OK ),70.98  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 07:15:00  CST,0.00  ( OK ),,,65.45  ( OK ),0.00  ( OK ),72.21  ( OK ),5.03  ( OK ),71.99  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 07:30:00  CST,0.00  ( OK ),,,64.37  ( OK ),0.00  ( OK ),72.33  ( OK ),12.01  ( OK ),71.72  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 07:45:00  CST,0.00  ( OK ),,,64.88  ( OK ),0.00  ( OK ),72.30  ( OK ),0.00  ( OK ),77.03  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 08:00:00  CST,0.00  ( OK ),,,64.86  ( OK ),0.00  ( OK ),72.26  ( OK ),0.00  ( OK ),78.06  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 08:15:00  CST,0.00  ( OK ),,,65.02  ( OK ),0.00  ( OK ),72.29  ( OK ),0.00  ( OK ),76.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 08:30:00  CST,0.00  ( OK ),,,64.67  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),74.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 08:45:00  CST,0.00  ( OK ),,,64.74  ( OK ),0.00  ( OK ),72.24  ( OK ),0.00  ( OK ),73.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 09:00:00  CST,0.00  ( OK ),,,64.41  ( OK ),0.00  ( OK ),72.23  ( OK ),8.94  ( OK ),71.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 09:15:00  CST,0.00  ( OK ),,,64.18  ( OK ),0.00  ( OK ),72.23  ( OK ),11.15  ( OK ),71.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 09:30:00  CST,0.00  ( OK ),,,64.70  ( OK ),0.00  ( OK ),72.24  ( OK ),0.00  ( OK ),75.99  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 09:45:00  CST,0.00  ( OK ),,,65.02  ( OK ),0.00  ( OK ),72.32  ( OK ),0.00  ( OK ),77.99  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 10:00:00  CST,0.00  ( OK ),,,64.87  ( OK ),0.00  ( OK ),72.27  ( OK ),0.00  ( OK ),78.69  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 10:15:00  CST,0.00  ( OK ),,,64.92  ( OK ),0.00  ( OK ),72.29  ( OK ),0.00  ( OK ),78.19  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 10:30:00  CST,0.00  ( OK ),,,65.18  ( OK ),0.00  ( OK ),72.42  ( OK ),0.00  ( OK ),77.07  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 10:45:00  CST,0.00  ( OK ),,,65.44  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),76.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 11:00:00  CST,0.00  ( OK ),,,65.61  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),76.09  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 11:15:00  CST,0.00  ( OK ),,,65.61  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),75.77  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 11:30:00  CST,0.00  ( OK ),,,65.82  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),75.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 11:45:00  CST,0.00  ( OK ),,,66.30  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),76.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 12:00:00  CST,0.00  ( OK ),,,66.66  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),78.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 12:15:00  CST,0.00  ( OK ),,,66.94  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),76.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 12:30:00  CST,0.00  ( OK ),,,66.87  ( OK ),0.00  ( OK ),73.95  ( OK ),8.85  ( OK ),71.45  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 12:45:00  CST,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),73.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 13:00:00  CST,0.00  ( OK ),,,67.57  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),77.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 13:15:00  CST,0.00  ( OK ),,,67.30  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),78.15  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 13:30:00  CST,0.00  ( OK ),,,67.00  ( OK ),0.00  ( OK ),73.82  ( OK ),12.19  ( OK ),71.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 13:45:00  CST,0.00  ( OK ),,,67.11  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),73.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 14:00:00  CST,0.00  ( OK ),,,67.22  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),75.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 14:15:00  CST,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),77.92  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 14:30:00  CST,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),74.06  ( OK ),9.23  ( OK ),71.47  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 14:45:00  CST,0.00  ( OK ),,,67.54  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),74.45  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 15:00:00  CST,0.00  ( OK ),,,67.52  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),77.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 15:15:00  CST,0.00  ( OK ),,,67.37  ( OK ),0.00  ( OK ),74.05  ( OK ),9.63  ( OK ),71.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 15:30:00  CST,0.00  ( OK ),,,67.48  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),73.94  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 15:45:00  CST,0.00  ( OK ),,,67.48  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),77.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 16:00:00  CST,0.00  ( OK ),,,67.23  ( OK ),0.00  ( OK ),73.84  ( OK ),11.79  ( OK ),71.31  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 16:15:00  CST,0.00  ( OK ),,,67.29  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),72.87  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 16:30:00  CST,0.00  ( OK ),,,67.36  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),75.84  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 16:45:00  CST,0.00  ( OK ),,,67.34  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),77.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 17:00:00  CST,0.00  ( OK ),,,67.09  ( OK ),0.00  ( OK ),73.64  ( OK ),11.73  ( OK ),71.24  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 17:15:00  CST,0.00  ( OK ),,,66.89  ( OK ),0.00  ( OK ),73.55  ( OK ),1.24  ( OK ),72.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 17:30:00  CST,0.00  ( OK ),,,66.86  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),74.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 17:45:00  CST,0.00  ( OK ),,,66.57  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),76.09  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 18:00:00  CST,0.00  ( OK ),,,66.50  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),77.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 04 18:15:00  CST,0.00  ( OK ),,,79.14  ( OK ),0.00  ( OK ),71.05  ( OK ),100.00  ( OK ),78.38  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 18:30:00  CST,0.00  ( OK ),,,81.56  ( OK ),0.00  ( OK ),66.79  ( OK ),100.00  ( OK ),90.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 18:45:00  CST,0.00  ( OK ),,,83.61  ( OK ),0.00  ( OK ),64.30  ( OK ),100.00  ( OK ),100.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 19:00:00  CST,0.00  ( OK ),,,82.37  ( OK ),0.00  ( OK ),62.26  ( OK ),100.00  ( OK ),110.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 19:15:00  CST,0.00  ( OK ),,,82.70  ( OK ),0.00  ( OK ),61.16  ( OK ),100.00  ( OK ),114.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 19:30:00  CST,0.00  ( OK ),,,83.40  ( OK ),0.00  ( OK ),60.45  ( OK ),100.00  ( OK ),116.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 19:45:00  CST,0.00  ( OK ),,,84.66  ( OK ),0.00  ( OK ),60.20  ( OK ),100.00  ( OK ),120.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 20:00:00  CST,0.00  ( OK ),,,84.08  ( OK ),0.00  ( OK ),59.38  ( OK ),100.00  ( OK ),124.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 20:15:00  CST,0.00  ( OK ),,,85.08  ( OK ),0.00  ( OK ),59.11  ( OK ),100.00  ( OK ),127.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 20:30:00  CST,0.00  ( OK ),,,83.24  ( OK ),0.00  ( OK ),58.41  ( OK ),100.00  ( OK ),130.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 20:45:00  CST,0.00  ( OK ),,,85.56  ( OK ),0.00  ( OK ),58.61  ( OK ),100.00  ( OK ),132.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 21:00:00  CST,0.00  ( OK ),,,85.98  ( OK ),0.00  ( OK ),58.40  ( OK ),100.00  ( OK ),134.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 21:15:00  CST,0.00  ( OK ),,,85.40  ( OK ),0.00  ( OK ),58.15  ( OK ),100.00  ( OK ),136.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 21:30:00  CST,0.00  ( OK ),,,86.66  ( OK ),0.00  ( OK ),58.43  ( OK ),100.00  ( OK ),137.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 21:45:00  CST,0.00  ( OK ),,,86.49  ( OK ),0.00  ( OK ),58.37  ( OK ),100.00  ( OK ),137.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 22:00:00  CST,0.00  ( OK ),,,85.19  ( OK ),0.00  ( OK ),58.07  ( OK ),100.00  ( OK ),138.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 22:15:00  CST,0.00  ( OK ),,,92.42  ( OK ),0.00  ( OK ),59.75  ( OK ),100.00  ( OK ),137.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 22:30:00  CST,0.00  ( OK ),,,94.67  ( OK ),0.00  ( OK ),61.00  ( OK ),100.00  ( OK ),136.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 22:45:00  CST,0.00  ( OK ),,,94.29  ( OK ),0.00  ( OK ),61.20  ( OK ),100.00  ( OK ),136.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 23:00:00  CST,0.00  ( OK ),,,95.39  ( OK ),0.00  ( OK ),61.74  ( OK ),100.00  ( OK ),136.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 23:15:00  CST,0.00  ( OK ),,,95.47  ( OK ),0.00  ( OK ),61.94  ( OK ),100.00  ( OK ),136.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 23:30:00  CST,0.00  ( OK ),,,96.09  ( OK ),0.00  ( OK ),62.38  ( OK ),100.00  ( OK ),136.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 04 23:45:00  CST,0.00  ( OK ),,,95.38  ( OK ),0.00  ( OK ),62.17  ( OK ),100.00  ( OK ),136.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 00:00:00  CST,0.00  ( OK ),,,96.20  ( OK ),0.00  ( OK ),62.48  ( OK ),100.00  ( OK ),136.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 00:15:00  CST,0.00  ( OK ),,,96.89  ( OK ),0.00  ( OK ),62.59  ( OK ),100.00  ( OK ),136.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 00:30:00  CST,0.00  ( OK ),,,96.39  ( OK ),0.00  ( OK ),62.51  ( OK ),100.00  ( OK ),136.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 00:45:00  CST,0.00  ( OK ),,,96.34  ( OK ),0.00  ( OK ),62.55  ( OK ),100.00  ( OK ),136.85  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 01:00:00  CST,0.00  ( OK ),,,97.24  ( OK ),0.00  ( OK ),62.98  ( OK ),100.00  ( OK ),136.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 01:15:00  CST,0.00  ( OK ),,,96.99  ( OK ),0.00  ( OK ),62.76  ( OK ),100.00  ( OK ),136.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 01:30:00  CST,0.00  ( OK ),,,96.44  ( OK ),0.00  ( OK ),62.60  ( OK ),100.00  ( OK ),136.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 01:45:00  CST,0.00  ( OK ),,,97.14  ( OK ),0.00  ( OK ),63.62  ( OK ),100.00  ( OK ),136.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 02:00:00  CST,0.00  ( OK ),,,96.67  ( OK ),0.00  ( OK ),64.00  ( OK ),100.00  ( OK ),136.38  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 02:15:00  CST,0.00  ( OK ),,,96.06  ( OK ),0.00  ( OK ),64.57  ( OK ),100.00  ( OK ),136.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 02:30:00  CST,0.00  ( OK ),,,96.82  ( OK ),0.00  ( OK ),65.26  ( OK ),100.00  ( OK ),135.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 02:45:00  CST,0.00  ( OK ),,,96.02  ( OK ),0.00  ( OK ),65.06  ( OK ),100.00  ( OK ),136.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 03:00:00  CST,0.00  ( OK ),,,95.60  ( OK ),0.00  ( OK ),65.14  ( OK ),100.00  ( OK ),136.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 03:15:00  CST,0.00  ( OK ),,,96.48  ( OK ),0.00  ( OK ),64.76  ( OK ),100.00  ( OK ),136.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 03:30:00  CST,0.00  ( OK ),,,95.31  ( OK ),0.00  ( OK ),65.04  ( OK ),100.00  ( OK ),136.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 03:45:00  CST,0.00  ( OK ),,,95.41  ( OK ),0.00  ( OK ),64.34  ( OK ),100.00  ( OK ),137.06  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 04:00:00  CST,0.00  ( OK ),,,96.40  ( OK ),0.00  ( OK ),63.92  ( OK ),100.00  ( OK ),136.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 04:15:00  CST,0.00  ( OK ),,,95.50  ( OK ),0.00  ( OK ),62.70  ( OK ),100.00  ( OK ),137.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 04:30:00  CST,0.00  ( OK ),,,96.04  ( OK ),0.00  ( OK ),63.39  ( OK ),100.00  ( OK ),136.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 04:45:00  CST,0.00  ( OK ),,,95.67  ( OK ),0.00  ( OK ),63.05  ( OK ),100.00  ( OK ),137.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 05:00:00  CST,0.00  ( OK ),,,95.43  ( OK ),0.00  ( OK ),62.97  ( OK ),100.00  ( OK ),137.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 05:15:00  CST,0.00  ( OK ),,,96.01  ( OK ),0.00  ( OK ),63.30  ( OK ),100.00  ( OK ),137.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 05:30:00  CST,0.00  ( OK ),,,95.31  ( OK ),0.00  ( OK ),62.65  ( OK ),100.00  ( OK ),137.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 05:45:00  CST,0.00  ( OK ),,,95.96  ( OK ),0.00  ( OK ),62.94  ( OK ),100.00  ( OK ),137.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 06:00:00  CST,0.00  ( OK ),,,95.94  ( OK ),0.00  ( OK ),63.14  ( OK ),100.00  ( OK ),137.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 06:15:00  CST,0.00  ( OK ),,,69.37  ( OK ),0.00  ( OK ),76.83  ( OK ),0.00  ( OK ),78.31  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 06:30:00  CST,0.00  ( OK ),,,66.32  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),69.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 06:45:00  CST,0.00  ( OK ),,,65.27  ( OK ),0.00  ( OK ),72.05  ( OK ),0.00  ( OK ),67.86  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 07:00:00  CST,0.00  ( OK ),,,64.86  ( OK ),0.00  ( OK ),71.63  ( OK ),9.05  ( OK ),68.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 07:15:00  CST,0.00  ( OK ),,,65.38  ( OK ),0.00  ( OK ),72.17  ( OK ),0.21  ( OK ),73.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 07:30:00  CST,0.00  ( OK ),,,65.67  ( OK ),0.00  ( OK ),72.57  ( OK ),0.00  ( OK ),74.42  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 07:45:00  CST,0.00  ( OK ),,,65.76  ( OK ),0.00  ( OK ),72.70  ( OK ),1.89  ( OK ),73.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 08:00:00  CST,0.00  ( OK ),,,65.72  ( OK ),0.00  ( OK ),72.65  ( OK ),4.26  ( OK ),73.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 08:15:00  CST,0.00  ( OK ),,,65.73  ( OK ),0.00  ( OK ),72.69  ( OK ),0.00  ( OK ),74.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 08:30:00  CST,0.00  ( OK ),,,65.64  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( OK ),75.94  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 08:45:00  CST,0.00  ( OK ),,,65.71  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( OK ),76.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 09:00:00  CST,0.00  ( OK ),,,65.77  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( OK ),76.69  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 09:15:00  CST,0.00  ( OK ),,,65.64  ( OK ),0.00  ( OK ),72.63  ( OK ),0.34  ( OK ),74.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 09:30:00  CST,0.00  ( OK ),,,65.79  ( OK ),0.00  ( OK ),72.59  ( OK ),0.00  ( OK ),74.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 09:45:00  CST,0.00  ( OK ),,,65.64  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),75.18  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 10:00:00  CST,0.00  ( OK ),,,65.70  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),75.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 10:15:00  CST,0.00  ( OK ),,,65.83  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),74.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 10:30:00  CST,0.00  ( OK ),,,65.70  ( OK ),0.00  ( OK ),72.51  ( OK ),2.41  ( OK ),73.55  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 10:45:00  CST,0.00  ( OK ),,,65.69  ( OK ),0.00  ( OK ),72.53  ( OK ),1.00  ( OK ),74.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 11:00:00  CST,0.00  ( OK ),,,65.50  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),74.82  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 11:15:00  CST,0.00  ( OK ),,,65.64  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),74.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 11:30:00  CST,0.00  ( OK ),,,65.62  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),75.98  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 11:45:00  CST,0.00  ( OK ),,,65.72  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),77.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 12:00:00  CST,0.00  ( OK ),,,65.88  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( OK ),77.83  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 12:15:00  CST,0.00  ( OK ),,,65.87  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),77.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 12:30:00  CST,0.00  ( OK ),,,65.96  ( OK ),0.00  ( OK ),72.75  ( OK ),0.00  ( OK ),77.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 12:45:00  CST,0.00  ( OK ),,,65.95  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),78.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 13:00:00  CST,0.00  ( OK ),,,66.46  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),78.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 13:15:00  CST,0.00  ( OK ),,,66.05  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),76.82  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 13:30:00  CST,0.00  ( OK ),,,65.89  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),77.55  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 13:45:00  CST,0.00  ( OK ),,,66.08  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),76.43  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 14:00:00  CST,0.00  ( OK ),,,65.95  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),77.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 14:15:00  CST,0.00  ( OK ),,,65.78  ( OK ),0.00  ( OK ),72.75  ( OK ),0.00  ( OK ),78.08  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 14:30:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 14:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 15:00:00  CST,0.00  ( OK ),,,65.95  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),75.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 15:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 15:30:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 15:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 16:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 16:15:00  CST,0.00  ( OK ),,,66.04  ( OK ),0.00  ( OK ),73.04  ( OK ),3.24  ( OK ),72.36  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 16:30:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 16:45:00  CST,0.00  ( OK ),,,66.12  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),73.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 17:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 17:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 17:30:00  CST,0.00  ( OK ),,,65.58  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),72.99  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 17:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 18:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 05 18:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 18:30:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 18:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 19:00:00  CST,0.00  ( OK ),,,83.62  ( OK ),0.00  ( OK ),62.35  ( OK ),100.00  ( OK ),111.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 19:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 19:30:00  CST,0.00  ( OK ),,,82.99  ( OK ),0.00  ( OK ),60.46  ( OK ),100.00  ( OK ),117.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 19:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 20:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 20:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 20:30:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 20:45:00  CST,0.00  ( OK ),,,87.62  ( OK ),0.00  ( OK ),58.78  ( OK ),100.00  ( OK ),132.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 21:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 21:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 21:30:00  CST,0.00  ( OK ),,,88.27  ( OK ),0.00  ( OK ),58.23  ( OK ),100.00  ( OK ),136.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 21:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 22:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 22:15:00  CST,0.00  ( OK ),,,94.21  ( OK ),0.00  ( OK ),59.77  ( OK ),100.00  ( OK ),136.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 22:30:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 22:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 23:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 23:15:00  CST,0.00  ( OK ),,,96.71  ( OK ),0.00  ( OK ),61.58  ( OK ),100.00  ( OK ),135.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 23:30:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 05 23:45:00  CST,0.00  ( OK ),,,96.97  ( OK ),0.00  ( OK ),61.77  ( OK ),100.00  ( OK ),135.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 00:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 00:15:00  CST,0.00  ( OK ),,,96.56  ( OK ),0.00  ( OK ),61.53  ( OK ),100.00  ( OK ),135.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 00:30:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 00:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 01:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 01:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 01:30:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 01:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 02:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 02:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 02:30:00  CST,0.00  ( OK ),,,96.04  ( OK ),0.00  ( OK ),61.66  ( OK ),100.00  ( OK ),136.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 02:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 03:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 03:15:00  CST,0.00  ( OK ),,,96.47  ( OK ),0.00  ( OK ),61.50  ( OK ),100.00  ( OK ),137.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 03:30:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 03:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 04:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 04:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 04:30:00  CST,0.00  ( OK ),,,96.02  ( OK ),0.00  ( OK ),61.35  ( OK ),100.00  ( OK ),137.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 04:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 05:00:00  CST,0.00  ( OK ),,,96.40  ( OK ),0.00  ( OK ),61.40  ( OK ),100.00  ( OK ),137.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 05:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 05:30:00  CST,0.00  ( OK ),,,95.61  ( OK ),0.00  ( OK ),61.08  ( OK ),100.00  ( OK ),137.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 05:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 06:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 06:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 06:30:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 06:45:00  CST,0.00  ( OK ),,,64.76  ( OK ),0.00  ( OK ),71.85  ( OK ),0.00  ( OK ),67.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 07:00:00  CST,0.00  ( OK ),,,64.76  ( OK ),0.00  ( OK ),71.85  ( OK ),0.00  ( OK ),67.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 07:15:00  CST,0.00  ( OK ),,,65.65  ( OK ),0.00  ( OK ),72.11  ( OK ),0.00  ( OK ),77.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 07:30:00  CST,0.00  ( OK ),,,65.65  ( OK ),0.00  ( OK ),72.11  ( OK ),0.00  ( OK ),77.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 07:45:00  CST,0.00  ( OK ),,,65.94  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),78.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 08:00:00  CST,0.00  ( OK ),,,65.94  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),78.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 08:15:00  CST,0.00  ( OK ),,,66.28  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),78.16  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 08:30:00  CST,0.00  ( OK ),,,66.28  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),78.16  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 08:45:00  CST,0.00  ( OK ),,,66.28  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),78.16  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 09:00:00  CST,0.00  ( OK ),,,66.28  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),78.16  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 09:15:00  CST,0.00  ( OK ),,,66.28  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),78.16  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 09:30:00  CST,0.00  ( OK ),,,66.28  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),78.16  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 09:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 10:00:00  CST,0.00  ( OK ),,,67.05  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),76.77  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 10:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 10:30:00  CST,0.00  ( OK ),,,67.32  ( OK ),0.00  ( OK ),73.95  ( OK ),0.26  ( OK ),72.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 10:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 11:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 11:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 11:30:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 11:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 12:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 12:15:00  CST,0.00  ( OK ),,,68.21  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),73.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 12:30:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 12:45:00  CST,0.00  ( OK ),,,68.22  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),75.87  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 13:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 13:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 13:30:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 13:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 14:00:00  CST,0.00  ( OK ),,,68.60  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),75.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 14:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 14:30:00  CST,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),74.39  ( OK ),4.01  ( OK ),71.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 14:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 15:00:00  CST,0.00  ( OK ),,,68.51  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),73.57  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 15:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 15:30:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 15:45:00  CST,0.00  ( OK ),,,68.45  ( OK ),0.00  ( OK ),74.33  ( OK ),2.35  ( OK ),72.18  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 16:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 16:15:00  CST,0.00  ( OK ),,,68.21  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),73.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 16:30:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 16:45:00  CST,0.00  ( OK ),,,68.43  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),73.18  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 17:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 17:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 17:30:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 17:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 18:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 06 18:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 18:30:00  CST,0.00  ( OK ),,,84.57  ( OK ),0.00  ( OK ),69.01  ( OK ),100.00  ( OK ),90.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 18:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 19:00:00  CST,0.00  ( OK ),,,85.53  ( OK ),0.00  ( OK ),65.27  ( OK ),100.00  ( OK ),109.38  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 19:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 19:30:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 19:45:00  CST,0.00  ( OK ),,,86.32  ( OK ),0.00  ( OK ),62.93  ( OK ),100.00  ( OK ),119.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 20:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 20:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 20:30:00  CST,0.00  ( OK ),,,86.58  ( OK ),0.00  ( OK ),61.44  ( OK ),100.00  ( OK ),129.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 20:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 21:00:00  CST,0.00  ( OK ),,,88.38  ( OK ),0.00  ( OK ),61.12  ( OK ),100.00  ( OK ),133.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 21:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 21:30:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 21:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 22:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 22:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 22:30:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
