TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Thu  Mar 06 22:45:00  CST,0.00  ( OK ),,,97.13  ( OK ),0.00  ( OK ),64.07  ( OK ),100.00  ( OK ),136.38  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 23:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 23:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 23:30:00  CST,0.00  ( OK ),,,96.43  ( OK ),0.00  ( OK ),64.06  ( OK ),100.00  ( OK ),136.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 06 23:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 00:00:00  CST,0.00  ( OK ),,,96.67  ( OK ),0.00  ( OK ),64.17  ( OK ),100.00  ( OK ),136.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 00:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 00:30:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 00:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 01:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 01:15:00  CST,0.00  ( OK ),,,97.75  ( OK ),0.00  ( OK ),64.35  ( OK ),100.00  ( OK ),137.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 01:30:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 01:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 02:00:00  CST,0.00  ( OK ),,,96.71  ( OK ),0.00  ( OK ),64.02  ( OK ),100.00  ( OK ),137.38  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 02:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 02:30:00  CST,0.00  ( OK ),,,98.12  ( OK ),0.00  ( OK ),64.57  ( OK ),100.00  ( OK ),137.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 02:45:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 03:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 03:15:00  CST,0.00  ( OK ),,,97.44  ( OK ),0.00  ( OK ),64.12  ( OK ),100.00  ( OK ),137.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 03:30:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 03:45:00  CST,0.00  ( OK ),,,96.80  ( OK ),0.00  ( OK ),63.37  ( OK ),100.00  ( OK ),137.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 04:00:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 04:15:00  CST,0.00  ( Interpolated ),,,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 04:30:00  CST,0.00  ( OK ),,,95.60  ( OK ),0.00  ( OK ),62.57  ( OK ),100.00  ( OK ),138.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 04:45:00  CST,0.00  ( OK ),,,95.60  ( OK ),0.00  ( OK ),62.57  ( OK ),100.00  ( OK ),138.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 05:00:00  CST,0.00  ( OK ),,,95.60  ( OK ),0.00  ( OK ),62.57  ( OK ),100.00  ( OK ),138.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 05:15:00  CST,0.00  ( OK ),,,95.60  ( OK ),0.00  ( OK ),62.57  ( OK ),100.00  ( OK ),138.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 05:30:00  CST,0.00  ( OK ),,,96.00  ( OK ),0.00  ( OK ),62.36  ( OK ),100.00  ( OK ),138.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 05:45:00  CST,0.00  ( OK ),,,96.00  ( OK ),0.00  ( OK ),62.36  ( OK ),100.00  ( OK ),138.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 06:00:00  CST,0.00  ( OK ),,,96.00  ( OK ),0.00  ( OK ),62.36  ( OK ),100.00  ( OK ),138.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 06:15:00  CST,0.00  ( OK ),,,69.90  ( OK ),0.00  ( OK ),77.23  ( OK ),0.00  ( OK ),78.45  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 06:30:00  CST,0.00  ( OK ),,,69.90  ( OK ),0.00  ( OK ),77.23  ( OK ),0.00  ( OK ),78.45  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 06:45:00  CST,0.00  ( OK ),,,69.90  ( OK ),0.00  ( OK ),77.23  ( OK ),0.00  ( OK ),78.45  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 07:00:00  CST,0.00  ( OK ),,,65.31  ( OK ),0.00  ( OK ),72.20  ( OK ),9.36  ( OK ),68.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 07:15:00  CST,0.00  ( OK ),,,65.31  ( OK ),0.00  ( OK ),72.20  ( OK ),9.36  ( OK ),68.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 07:30:00  CST,0.00  ( OK ),,,65.31  ( OK ),0.00  ( OK ),72.20  ( OK ),9.36  ( OK ),68.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 07:45:00  CST,0.00  ( OK ),,,67.17  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),75.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 08:00:00  CST,0.00  ( OK ),,,67.17  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),75.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 08:15:00  CST,0.00  ( OK ),,,67.65  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),72.79  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 08:30:00  CST,0.00  ( OK ),,,67.65  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),72.79  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 08:45:00  CST,0.00  ( OK ),,,68.46  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),73.73  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 09:00:00  CST,0.00  ( OK ),,,68.90  ( OK ),0.00  ( OK ),73.77  ( OK ),9.55  ( OK ),71.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 09:15:00  CST,0.00  ( OK ),,,68.90  ( OK ),0.00  ( OK ),73.77  ( OK ),9.55  ( OK ),71.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 09:30:00  CST,0.00  ( OK ),,,68.52  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),72.95  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 09:45:00  CST,0.00  ( OK ),,,68.68  ( OK ),0.00  ( OK ),74.50  ( OK ),6.34  ( OK ),71.67  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 10:00:00  CST,0.00  ( OK ),,,68.66  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),74.95  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 10:15:00  CST,0.00  ( OK ),,,68.66  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),74.95  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 10:30:00  CST,0.00  ( OK ),,,69.07  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),73.67  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 10:45:00  CST,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),73.19  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 11:00:00  CST,0.00  ( OK ),,,69.67  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),72.87  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 11:15:00  CST,0.00  ( OK ),,,69.55  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),73.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 11:30:00  CST,0.00  ( OK ),,,69.70  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),74.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 11:45:00  CST,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),74.62  ( OK ),9.42  ( OK ),72.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 12:00:00  CST,0.00  ( OK ),,,70.01  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),72.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 12:15:00  CST,0.00  ( OK ),,,69.94  ( OK ),0.00  ( OK ),74.69  ( OK ),1.30  ( OK ),72.43  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 12:30:00  CST,0.00  ( OK ),,,69.97  ( OK ),0.00  ( OK ),74.59  ( OK ),4.59  ( OK ),72.93  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 12:45:00  CST,0.00  ( OK ),,,70.20  ( OK ),0.00  ( OK ),74.83  ( OK ),6.56  ( OK ),72.48  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 13:00:00  CST,0.00  ( OK ),,,70.39  ( OK ),0.00  ( OK ),74.92  ( OK ),5.76  ( OK ),72.68  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 13:15:00  CST,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),73.98  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 13:30:00  CST,0.00  ( OK ),,,70.28  ( OK ),0.00  ( OK ),74.74  ( OK ),3.03  ( OK ),73.63  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 13:45:00  CST,0.00  ( OK ),,,70.18  ( OK ),0.00  ( OK ),74.69  ( OK ),1.06  ( OK ),74.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 14:00:00  CST,0.00  ( OK ),,,70.25  ( OK ),0.00  ( OK ),74.65  ( OK ),5.09  ( OK ),73.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 14:15:00  CST,0.00  ( OK ),,,70.23  ( OK ),0.00  ( OK ),74.65  ( OK ),8.98  ( OK ),72.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 14:30:00  CST,0.00  ( OK ),,,70.06  ( OK ),0.00  ( OK ),74.67  ( OK ),2.71  ( OK ),73.45  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 14:45:00  CST,0.00  ( OK ),,,70.03  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),74.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 15:00:00  CST,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),74.59  ( OK ),7.01  ( OK ),73.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 15:15:00  CST,0.00  ( OK ),,,70.02  ( OK ),0.00  ( OK ),74.52  ( OK ),9.30  ( OK ),72.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 15:30:00  CST,0.00  ( OK ),,,70.19  ( OK ),0.00  ( OK ),74.47  ( OK ),4.16  ( OK ),73.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 15:45:00  CST,0.00  ( OK ),,,70.12  ( OK ),0.00  ( OK ),74.45  ( OK ),0.42  ( OK ),74.12  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 16:00:00  CST,0.00  ( OK ),,,70.09  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),74.48  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 16:15:00  CST,0.00  ( OK ),,,70.09  ( OK ),0.00  ( OK ),74.26  ( OK ),2.51  ( OK ),73.85  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 16:30:00  CST,0.00  ( OK ),,,70.03  ( OK ),0.00  ( OK ),74.25  ( OK ),8.27  ( OK ),72.92  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 16:45:00  CST,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),74.02  ( OK ),2.74  ( OK ),74.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 17:00:00  CST,0.00  ( OK ),,,69.52  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),75.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 17:15:00  CST,0.00  ( OK ),,,69.45  ( OK ),0.00  ( OK ),73.92  ( OK ),4.86  ( OK ),74.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 17:30:00  CST,0.00  ( OK ),,,69.13  ( OK ),0.00  ( OK ),73.79  ( OK ),5.84  ( OK ),74.26  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 17:45:00  CST,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),75.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 18:00:00  CST,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),75.75  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 07 18:15:00  CST,0.00  ( OK ),,,65.70  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),72.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 18:30:00  CST,0.00  ( OK ),,,62.51  ( OK ),0.00  ( OK ),70.57  ( OK ),0.00  ( OK ),72.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 18:45:00  CST,0.00  ( OK ),,,62.20  ( OK ),0.00  ( OK ),70.53  ( OK ),0.00  ( OK ),71.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 19:00:00  CST,0.00  ( OK ),,,61.71  ( OK ),0.00  ( OK ),70.39  ( OK ),0.00  ( OK ),70.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 19:15:00  CST,0.00  ( OK ),,,61.08  ( OK ),0.00  ( OK ),70.14  ( OK ),0.00  ( OK ),70.13  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 19:30:00  CST,0.00  ( OK ),,,60.71  ( OK ),0.00  ( OK ),69.84  ( OK ),0.00  ( OK ),69.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 19:45:00  CST,0.00  ( OK ),,,60.28  ( OK ),0.00  ( OK ),69.63  ( OK ),0.00  ( OK ),68.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 20:00:00  CST,0.00  ( OK ),,,60.08  ( OK ),0.00  ( OK ),69.53  ( OK ),0.00  ( OK ),68.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 20:15:00  CST,0.00  ( OK ),,,59.78  ( OK ),0.00  ( OK ),69.44  ( OK ),0.00  ( OK ),67.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 20:30:00  CST,0.00  ( OK ),,,59.43  ( OK ),0.00  ( OK ),69.31  ( OK ),0.00  ( OK ),67.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 20:45:00  CST,0.00  ( OK ),,,59.19  ( OK ),0.00  ( OK ),69.16  ( OK ),0.00  ( OK ),66.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 21:00:00  CST,0.00  ( OK ),,,59.03  ( OK ),0.00  ( OK ),69.06  ( OK ),0.00  ( OK ),66.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 21:15:00  CST,0.00  ( OK ),,,58.89  ( OK ),0.00  ( OK ),69.19  ( OK ),0.00  ( OK ),66.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 21:30:00  CST,0.00  ( OK ),,,58.72  ( OK ),0.00  ( OK ),69.14  ( OK ),0.00  ( OK ),65.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 21:45:00  CST,0.00  ( OK ),,,58.68  ( OK ),0.00  ( OK ),69.26  ( OK ),0.00  ( OK ),65.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 22:00:00  CST,0.00  ( OK ),,,58.50  ( OK ),0.00  ( OK ),69.15  ( OK ),0.00  ( OK ),65.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 22:15:00  CST,0.00  ( OK ),,,59.40  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( OK ),65.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 22:30:00  CST,0.00  ( OK ),,,59.54  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),65.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 22:45:00  CST,0.00  ( OK ),,,59.24  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),65.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 23:00:00  CST,0.00  ( OK ),,,59.05  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),65.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 23:15:00  CST,0.00  ( OK ),,,59.02  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),65.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 23:30:00  CST,0.00  ( OK ),,,59.03  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),65.03  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 07 23:45:00  CST,0.00  ( OK ),,,59.06  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),64.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 00:00:00  CST,0.00  ( OK ),,,59.23  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),64.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 00:15:00  CST,0.00  ( OK ),,,59.06  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),64.85  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 00:30:00  CST,0.00  ( OK ),,,59.00  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),64.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 00:45:00  CST,0.00  ( OK ),,,58.85  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),64.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 01:00:00  CST,0.00  ( OK ),,,58.35  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),64.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 01:15:00  CST,0.00  ( OK ),,,57.59  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),64.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 01:30:00  CST,0.00  ( OK ),,,59.43  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),64.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 01:45:00  CST,0.00  ( OK ),,,59.44  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),65.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 02:00:00  CST,0.00  ( OK ),,,59.81  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),65.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 02:15:00  CST,0.00  ( OK ),,,59.56  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),66.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 02:30:00  CST,0.00  ( OK ),,,59.95  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),66.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 02:45:00  CST,0.00  ( OK ),,,59.63  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),67.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 03:00:00  CST,0.00  ( OK ),,,59.78  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),68.03  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 03:15:00  CST,0.00  ( OK ),,,59.18  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),68.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 03:30:00  CST,0.00  ( OK ),,,59.05  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),68.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 03:45:00  CST,0.00  ( OK ),,,58.92  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),69.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 04:00:00  CST,0.00  ( OK ),,,59.45  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),69.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 04:15:00  CST,0.00  ( OK ),,,59.78  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),69.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 04:30:00  CST,0.00  ( OK ),,,59.43  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),69.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 04:45:00  CST,0.00  ( OK ),,,58.90  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),70.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 05:00:00  CST,0.00  ( OK ),,,58.71  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),70.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 05:15:00  CST,0.00  ( OK ),,,58.44  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),70.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 05:30:00  CST,0.00  ( OK ),,,58.23  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),70.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 05:45:00  CST,0.00  ( OK ),,,58.76  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),70.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 06:00:00  CST,0.00  ( OK ),,,58.04  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),70.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 06:15:00  CST,0.00  ( OK ),,,80.17  ( OK ),0.00  ( OK ),74.03  ( OK ),100.00  ( OK ),72.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 06:30:00  CST,0.00  ( OK ),,,88.62  ( OK ),0.00  ( OK ),73.61  ( OK ),100.00  ( OK ),78.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 06:45:00  CST,0.00  ( OK ),,,91.00  ( OK ),0.00  ( OK ),74.12  ( OK ),100.00  ( OK ),85.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 07:00:00  CST,0.00  ( OK ),,,92.74  ( OK ),0.00  ( OK ),75.71  ( OK ),100.00  ( OK ),91.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 07:15:00  CST,0.00  ( OK ),,,92.10  ( OK ),0.00  ( OK ),75.44  ( OK ),100.00  ( OK ),96.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 07:30:00  CST,0.00  ( OK ),,,92.10  ( OK ),0.00  ( OK ),76.37  ( OK ),100.00  ( OK ),99.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 07:45:00  CST,0.00  ( OK ),,,92.96  ( OK ),0.00  ( OK ),76.78  ( OK ),100.00  ( OK ),101.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 08:00:00  CST,0.00  ( OK ),,,96.70  ( OK ),0.00  ( OK ),77.06  ( OK ),100.00  ( OK ),103.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 08:15:00  CST,0.00  ( OK ),,,97.86  ( OK ),0.00  ( OK ),77.57  ( OK ),100.00  ( OK ),106.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 08:30:00  CST,0.00  ( OK ),,,99.67  ( OK ),0.00  ( OK ),77.97  ( OK ),100.00  ( OK ),108.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 08:45:00  CST,0.00  ( OK ),,,98.15  ( OK ),0.00  ( OK ),78.83  ( OK ),100.00  ( OK ),110.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 09:00:00  CST,0.00  ( OK ),,,98.88  ( OK ),0.00  ( OK ),79.38  ( OK ),100.00  ( OK ),111.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 09:15:00  CST,0.00  ( OK ),,,98.44  ( OK ),0.00  ( OK ),79.87  ( OK ),100.00  ( OK ),113.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 09:30:00  CST,0.00  ( OK ),,,100.09  ( OK ),0.00  ( OK ),79.71  ( OK ),100.00  ( OK ),115.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 09:45:00  CST,0.00  ( OK ),,,100.43  ( OK ),0.00  ( OK ),80.08  ( OK ),100.00  ( OK ),116.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 10:00:00  CST,0.00  ( OK ),,,101.29  ( OK ),0.00  ( OK ),80.08  ( OK ),100.00  ( OK ),116.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 10:15:00  CST,0.00  ( OK ),,,103.35  ( OK ),0.00  ( OK ),80.18  ( OK ),100.00  ( OK ),117.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 10:30:00  CST,0.00  ( OK ),,,102.54  ( OK ),0.00  ( OK ),80.42  ( OK ),100.00  ( OK ),118.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 10:45:00  CST,0.00  ( OK ),,,101.27  ( OK ),0.00  ( OK ),80.48  ( OK ),100.00  ( OK ),119.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 11:00:00  CST,0.00  ( OK ),,,103.19  ( OK ),0.00  ( OK ),80.31  ( OK ),100.00  ( OK ),119.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 11:15:00  CST,0.00  ( OK ),,,101.85  ( OK ),0.00  ( OK ),81.07  ( OK ),100.00  ( OK ),120.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 11:30:00  CST,0.00  ( OK ),,,103.37  ( OK ),0.00  ( OK ),81.07  ( OK ),100.00  ( OK ),120.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 11:45:00  CST,0.00  ( OK ),,,103.72  ( OK ),0.00  ( OK ),81.08  ( OK ),100.00  ( OK ),121.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 12:00:00  CST,0.00  ( OK ),,,101.65  ( OK ),0.00  ( OK ),80.81  ( OK ),100.00  ( OK ),122.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 12:15:00  CST,0.00  ( OK ),,,101.70  ( OK ),0.00  ( OK ),80.89  ( OK ),100.00  ( OK ),122.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 12:30:00  CST,0.00  ( OK ),,,102.38  ( OK ),0.00  ( OK ),80.64  ( OK ),100.00  ( OK ),122.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 12:45:00  CST,0.00  ( OK ),,,94.51  ( OK ),0.00  ( OK ),76.96  ( OK ),100.00  ( OK ),127.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 13:00:00  CST,0.00  ( OK ),,,76.52  ( OK ),0.00  ( OK ),60.65  ( OK ),100.00  ( OK ),135.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 13:15:00  CST,0.00  ( OK ),,,81.46  ( OK ),0.00  ( OK ),59.61  ( OK ),100.00  ( OK ),137.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 13:30:00  CST,0.00  ( OK ),,,95.39  ( OK ),0.00  ( OK ),66.78  ( OK ),100.00  ( OK ),135.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 13:45:00  CST,0.00  ( OK ),,,98.19  ( OK ),0.00  ( OK ),68.78  ( OK ),100.00  ( OK ),133.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 14:00:00  CST,0.00  ( OK ),,,99.21  ( OK ),0.00  ( OK ),68.72  ( OK ),100.00  ( OK ),133.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 14:15:00  CST,0.00  ( OK ),,,99.55  ( OK ),0.00  ( OK ),69.01  ( OK ),100.00  ( OK ),133.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 14:30:00  CST,0.00  ( OK ),,,99.63  ( OK ),0.00  ( OK ),69.30  ( OK ),100.00  ( OK ),133.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 14:45:00  CST,0.00  ( OK ),,,99.82  ( OK ),0.00  ( OK ),69.01  ( OK ),100.00  ( OK ),133.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 15:00:00  CST,0.00  ( OK ),,,100.26  ( OK ),0.00  ( OK ),68.84  ( OK ),100.00  ( OK ),133.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 15:15:00  CST,0.00  ( OK ),,,100.35  ( OK ),0.00  ( OK ),68.84  ( OK ),100.00  ( OK ),133.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 15:30:00  CST,0.00  ( OK ),,,100.19  ( OK ),0.00  ( OK ),69.17  ( OK ),100.00  ( OK ),133.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 15:45:00  CST,0.00  ( OK ),,,99.98  ( OK ),0.00  ( OK ),69.00  ( OK ),100.00  ( OK ),134.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 16:00:00  CST,0.00  ( OK ),,,100.39  ( OK ),0.00  ( OK ),68.97  ( OK ),100.00  ( OK ),134.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 16:15:00  CST,0.00  ( OK ),,,100.63  ( OK ),0.00  ( OK ),68.46  ( OK ),100.00  ( OK ),134.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 16:30:00  CST,0.00  ( OK ),,,100.63  ( OK ),0.00  ( OK ),68.16  ( OK ),100.00  ( OK ),135.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 16:45:00  CST,0.00  ( OK ),,,100.63  ( OK ),0.00  ( OK ),68.19  ( OK ),100.00  ( OK ),134.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 17:00:00  CST,0.00  ( OK ),,,100.26  ( OK ),0.00  ( OK ),68.09  ( OK ),100.00  ( OK ),135.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 17:15:00  CST,0.00  ( OK ),,,100.60  ( OK ),0.00  ( OK ),68.08  ( OK ),100.00  ( OK ),135.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 17:30:00  CST,0.00  ( OK ),,,100.22  ( OK ),0.00  ( OK ),67.83  ( OK ),100.00  ( OK ),135.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 17:45:00  CST,0.00  ( OK ),,,100.78  ( OK ),0.00  ( OK ),67.87  ( OK ),100.00  ( OK ),135.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 18:00:00  CST,0.00  ( OK ),,,100.59  ( OK ),0.00  ( OK ),67.77  ( OK ),100.00  ( OK ),135.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 18:15:00  CST,0.00  ( OK ),,,100.73  ( OK ),0.00  ( OK ),67.87  ( OK ),100.00  ( OK ),135.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 18:30:00  CST,0.00  ( OK ),,,100.31  ( OK ),0.00  ( OK ),67.52  ( OK ),100.00  ( OK ),136.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 18:45:00  CST,0.00  ( OK ),,,100.30  ( OK ),0.00  ( OK ),67.43  ( OK ),100.00  ( OK ),136.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 19:00:00  CST,0.00  ( OK ),,,100.60  ( OK ),0.00  ( OK ),67.36  ( OK ),100.00  ( OK ),136.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 19:15:00  CST,0.00  ( OK ),,,100.23  ( OK ),0.00  ( OK ),67.23  ( OK ),100.00  ( OK ),136.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 19:30:00  CST,0.00  ( OK ),,,100.63  ( OK ),0.00  ( OK ),67.45  ( OK ),100.00  ( OK ),136.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 19:45:00  CST,0.00  ( OK ),,,100.04  ( OK ),0.00  ( OK ),67.27  ( OK ),100.00  ( OK ),136.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 21:00:00  CST,0.00  ( OK ),,,101.19  ( OK ),0.00  ( OK ),67.71  ( OK ),100.00  ( OK ),136.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 21:15:00  CST,0.00  ( OK ),,,100.24  ( OK ),0.00  ( OK ),67.09  ( OK ),100.00  ( OK ),136.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 21:30:00  CST,0.00  ( OK ),,,99.86  ( OK ),0.00  ( OK ),66.91  ( OK ),100.00  ( OK ),137.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 21:45:00  CST,0.00  ( OK ),,,99.54  ( OK ),0.00  ( OK ),66.72  ( OK ),100.00  ( OK ),137.23  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 22:00:00  CST,0.00  ( OK ),,,98.42  ( OK ),0.00  ( OK ),66.00  ( OK ),100.00  ( OK ),138.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 22:15:00  CST,0.00  ( OK ),,,99.60  ( OK ),0.00  ( OK ),66.23  ( OK ),100.00  ( OK ),137.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 22:30:00  CST,0.00  ( OK ),,,98.30  ( OK ),0.00  ( OK ),65.94  ( OK ),100.00  ( OK ),138.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 22:45:00  CST,0.00  ( OK ),,,98.10  ( OK ),0.00  ( OK ),65.57  ( OK ),100.00  ( OK ),138.38  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 23:00:00  CST,0.00  ( OK ),,,97.57  ( OK ),0.00  ( OK ),65.32  ( OK ),100.00  ( OK ),138.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 23:15:00  CST,0.00  ( OK ),,,98.82  ( OK ),0.00  ( OK ),65.64  ( OK ),100.00  ( OK ),138.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 23:30:00  CST,0.00  ( OK ),,,98.01  ( OK ),0.00  ( OK ),65.40  ( OK ),100.00  ( OK ),138.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 08 23:45:00  CST,0.00  ( OK ),,,97.43  ( OK ),0.00  ( OK ),65.00  ( OK ),100.00  ( OK ),138.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 00:00:00  CST,0.00  ( OK ),,,98.00  ( OK ),0.00  ( OK ),65.11  ( OK ),100.00  ( OK ),138.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 00:15:00  CST,0.00  ( OK ),,,97.97  ( OK ),0.00  ( OK ),65.09  ( OK ),100.00  ( OK ),138.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 00:30:00  CST,0.00  ( OK ),,,96.98  ( OK ),0.00  ( OK ),64.87  ( OK ),100.00  ( OK ),139.06  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 00:45:00  CST,0.00  ( OK ),,,97.84  ( OK ),0.00  ( OK ),64.96  ( OK ),100.00  ( OK ),138.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 01:00:00  CST,0.00  ( OK ),,,98.79  ( OK ),0.00  ( OK ),65.27  ( OK ),100.00  ( OK ),138.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 01:15:00  CST,0.00  ( OK ),,,97.78  ( OK ),0.00  ( OK ),64.91  ( OK ),100.00  ( OK ),139.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 01:30:00  CST,0.00  ( OK ),,,97.64  ( OK ),0.00  ( OK ),64.94  ( OK ),100.00  ( OK ),139.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 01:45:00  CST,0.00  ( OK ),,,98.73  ( OK ),0.00  ( OK ),65.19  ( OK ),100.00  ( OK ),138.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 03:00:00  CST,0.00  ( OK ),,,99.32  ( OK ),0.00  ( OK ),65.26  ( OK ),100.00  ( OK ),138.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 03:15:00  CST,0.00  ( OK ),,,97.50  ( OK ),0.00  ( OK ),64.85  ( OK ),100.00  ( OK ),139.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 03:30:00  CST,0.00  ( OK ),,,98.92  ( OK ),0.00  ( OK ),65.18  ( OK ),100.00  ( OK ),138.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 03:45:00  CST,0.00  ( OK ),,,98.10  ( OK ),0.00  ( OK ),65.16  ( OK ),100.00  ( OK ),139.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 04:00:00  CST,0.00  ( OK ),,,97.89  ( OK ),0.00  ( OK ),64.85  ( OK ),100.00  ( OK ),139.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 04:15:00  CST,0.00  ( OK ),,,99.22  ( OK ),0.00  ( OK ),65.28  ( OK ),100.00  ( OK ),138.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 04:30:00  CST,0.00  ( OK ),,,98.13  ( OK ),0.00  ( OK ),64.87  ( OK ),100.00  ( OK ),139.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 04:45:00  CST,0.00  ( OK ),,,97.51  ( OK ),0.00  ( OK ),64.74  ( OK ),100.00  ( OK ),139.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 05:00:00  CST,0.00  ( OK ),,,98.88  ( OK ),0.00  ( OK ),65.11  ( OK ),100.00  ( OK ),139.03  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 05:15:00  CST,0.00  ( OK ),,,97.63  ( OK ),0.00  ( OK ),64.75  ( OK ),100.00  ( OK ),139.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 05:30:00  CST,0.00  ( OK ),,,97.81  ( OK ),0.00  ( OK ),64.54  ( OK ),100.00  ( OK ),139.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 05:45:00  CST,0.00  ( OK ),,,99.18  ( OK ),0.00  ( OK ),64.94  ( OK ),100.00  ( OK ),139.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 06:00:00  CST,0.00  ( OK ),,,98.23  ( OK ),0.00  ( OK ),64.62  ( OK ),100.00  ( OK ),139.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 06:15:00  CST,0.00  ( OK ),,,97.95  ( OK ),0.00  ( OK ),63.71  ( OK ),100.00  ( OK ),139.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 06:30:00  CST,0.00  ( OK ),,,99.64  ( OK ),0.00  ( OK ),64.83  ( OK ),100.00  ( OK ),139.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 06:45:00  CST,0.00  ( OK ),,,99.15  ( OK ),0.00  ( OK ),64.63  ( OK ),100.00  ( OK ),139.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 07:00:00  CST,0.00  ( OK ),,,100.08  ( OK ),0.00  ( OK ),65.36  ( OK ),100.00  ( OK ),139.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 07:15:00  CST,0.00  ( OK ),,,99.15  ( OK ),0.00  ( OK ),65.02  ( OK ),100.00  ( OK ),139.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 07:30:00  CST,0.00  ( OK ),,,100.67  ( OK ),0.00  ( OK ),64.88  ( OK ),100.00  ( OK ),139.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 07:45:00  CST,0.00  ( OK ),,,99.87  ( OK ),0.00  ( OK ),65.17  ( OK ),100.00  ( OK ),139.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 08:00:00  CST,0.00  ( OK ),,,100.37  ( OK ),0.00  ( OK ),65.68  ( OK ),100.00  ( OK ),138.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 08:15:00  CST,0.00  ( OK ),,,99.61  ( OK ),0.00  ( OK ),64.90  ( OK ),100.00  ( OK ),139.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 08:30:00  CST,0.00  ( OK ),,,101.35  ( OK ),0.00  ( OK ),64.80  ( OK ),100.00  ( OK ),139.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 08:45:00  CST,0.00  ( OK ),,,100.52  ( OK ),0.00  ( OK ),65.67  ( OK ),100.00  ( OK ),139.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 09:00:00  CST,0.00  ( OK ),,,100.43  ( OK ),0.00  ( OK ),64.09  ( OK ),100.00  ( OK ),140.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 09:15:00  CST,0.00  ( OK ),,,100.54  ( OK ),0.00  ( OK ),65.28  ( OK ),100.00  ( OK ),140.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 09:30:00  CST,0.00  ( OK ),,,100.88  ( OK ),0.00  ( OK ),66.06  ( OK ),100.00  ( OK ),139.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 09:45:00  CST,0.00  ( OK ),,,101.41  ( OK ),0.00  ( OK ),65.95  ( OK ),100.00  ( OK ),139.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 10:00:00  CST,0.00  ( OK ),,,101.93  ( OK ),0.00  ( OK ),66.87  ( OK ),100.00  ( OK ),139.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 10:15:00  CST,0.00  ( OK ),,,101.79  ( OK ),0.00  ( OK ),65.80  ( OK ),100.00  ( OK ),139.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 10:30:00  CST,0.00  ( OK ),,,100.89  ( OK ),0.00  ( OK ),65.76  ( OK ),100.00  ( OK ),140.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 10:45:00  CST,0.00  ( OK ),,,101.39  ( OK ),0.00  ( OK ),65.65  ( OK ),100.00  ( OK ),140.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 11:00:00  CST,0.00  ( OK ),,,100.88  ( OK ),0.00  ( OK ),66.35  ( OK ),0.00  ( OK ),140.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 11:15:00  CST,0.00  ( OK ),,,95.59  ( OK ),0.00  ( OK ),65.85  ( OK ),0.00  ( OK ),138.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 11:30:00  CST,0.00  ( OK ),,,90.90  ( OK ),0.00  ( OK ),66.80  ( OK ),0.00  ( OK ),135.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 11:45:00  CST,0.00  ( OK ),,,87.00  ( OK ),0.00  ( OK ),67.74  ( OK ),0.00  ( OK ),130.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 12:00:00  CST,0.00  ( OK ),,,82.50  ( OK ),0.00  ( OK ),66.64  ( OK ),0.00  ( OK ),125.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 12:15:00  CST,0.00  ( OK ),,,80.97  ( OK ),0.00  ( OK ),68.51  ( OK ),0.00  ( OK ),120.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 12:30:00  CST,0.00  ( OK ),,,77.83  ( OK ),0.00  ( OK ),66.44  ( OK ),0.00  ( OK ),115.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 12:45:00  CST,0.00  ( OK ),,,76.77  ( OK ),0.00  ( OK ),67.83  ( OK ),0.00  ( OK ),111.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 13:00:00  CST,0.00  ( OK ),,,76.00  ( OK ),0.00  ( OK ),68.47  ( OK ),0.00  ( OK ),107.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 13:15:00  CST,0.00  ( OK ),,,74.95  ( OK ),0.00  ( OK ),69.29  ( OK ),0.00  ( OK ),104.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 13:30:00  CST,0.00  ( OK ),,,73.26  ( OK ),0.00  ( OK ),67.86  ( OK ),0.00  ( OK ),101.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 13:45:00  CST,0.00  ( OK ),,,72.28  ( OK ),0.00  ( OK ),67.90  ( OK ),0.00  ( OK ),98.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 14:00:00  CST,0.00  ( OK ),,,71.56  ( OK ),0.00  ( OK ),67.91  ( OK ),0.00  ( OK ),96.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 14:15:00  CST,0.00  ( OK ),,,71.39  ( OK ),0.00  ( OK ),67.70  ( OK ),0.00  ( OK ),94.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 14:30:00  CST,0.00  ( OK ),,,70.74  ( OK ),0.00  ( OK ),68.20  ( OK ),0.00  ( OK ),92.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 14:45:00  CST,0.00  ( OK ),,,70.14  ( OK ),0.00  ( OK ),68.45  ( OK ),0.00  ( OK ),90.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 15:00:00  CST,0.00  ( OK ),,,69.74  ( OK ),0.00  ( OK ),69.83  ( OK ),0.00  ( OK ),88.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 15:15:00  CST,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),70.09  ( OK ),0.00  ( OK ),86.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 15:30:00  CST,0.00  ( OK ),,,68.57  ( OK ),0.00  ( OK ),70.90  ( OK ),0.00  ( OK ),84.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 15:45:00  CST,0.00  ( OK ),,,68.04  ( OK ),0.00  ( OK ),71.44  ( OK ),0.00  ( OK ),83.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 16:00:00  CST,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),71.47  ( OK ),0.00  ( OK ),82.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 16:15:00  CST,0.00  ( OK ),,,67.55  ( OK ),0.00  ( OK ),72.39  ( OK ),0.00  ( OK ),81.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 16:30:00  CST,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),80.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 16:45:00  CST,0.00  ( OK ),,,66.92  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),79.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 17:00:00  CST,0.00  ( OK ),,,66.72  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),78.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 17:15:00  CST,0.00  ( OK ),,,66.46  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),78.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 17:30:00  CST,0.00  ( OK ),,,66.38  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),77.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 17:45:00  CST,0.00  ( OK ),,,66.34  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),77.06  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 18:00:00  CST,0.00  ( OK ),,,66.21  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),76.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 18:15:00  CST,0.00  ( OK ),,,65.99  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),75.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 18:30:00  CST,0.00  ( OK ),,,65.93  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),75.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 18:45:00  CST,0.00  ( OK ),,,65.73  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),74.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 19:00:00  CST,0.00  ( OK ),,,65.91  ( OK ),0.00  ( OK ),72.30  ( OK ),0.00  ( OK ),74.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 19:15:00  CST,0.00  ( OK ),,,65.74  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),74.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 19:30:00  CST,0.00  ( OK ),,,65.69  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),73.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 19:45:00  CST,0.00  ( OK ),,,65.51  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),73.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 20:00:00  CST,0.00  ( OK ),,,65.48  ( OK ),0.00  ( OK ),71.67  ( OK ),0.00  ( OK ),72.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 20:15:00  CST,0.00  ( OK ),,,65.33  ( OK ),0.00  ( OK ),71.82  ( OK ),0.00  ( OK ),72.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 20:30:00  CST,0.00  ( OK ),,,65.21  ( OK ),0.00  ( OK ),71.93  ( OK ),0.00  ( OK ),72.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 20:45:00  CST,0.00  ( OK ),,,65.39  ( OK ),0.00  ( OK ),70.59  ( OK ),0.00  ( OK ),72.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 21:00:00  CST,0.00  ( OK ),,,65.34  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( OK ),71.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 21:15:00  CST,0.00  ( OK ),,,65.31  ( OK ),0.00  ( OK ),69.96  ( OK ),0.00  ( OK ),71.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 21:30:00  CST,0.00  ( OK ),,,65.36  ( OK ),0.00  ( OK ),69.86  ( OK ),0.00  ( OK ),71.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 21:45:00  CST,0.00  ( OK ),,,65.33  ( OK ),0.00  ( OK ),69.55  ( OK ),0.00  ( OK ),71.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 22:00:00  CST,0.00  ( OK ),,,65.37  ( OK ),0.00  ( OK ),69.72  ( OK ),0.00  ( OK ),70.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 22:15:00  CST,0.00  ( OK ),,,65.34  ( OK ),0.00  ( OK ),69.97  ( OK ),0.00  ( OK ),70.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 22:30:00  CST,0.00  ( OK ),,,65.01  ( OK ),0.00  ( OK ),70.63  ( OK ),0.00  ( OK ),70.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 09 22:45:00  CST,0.00  ( OK ),,,64.90  ( OK ),0.00  ( OK ),71.01  ( OK ),0.00  ( OK ),70.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 00:00:00  CST,0.00  ( OK ),,,64.73  ( OK ),0.00  ( OK ),71.38  ( OK ),0.00  ( OK ),70.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 00:15:00  CST,0.00  ( OK ),,,64.79  ( OK ),0.00  ( OK ),71.36  ( OK ),0.00  ( OK ),70.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 00:30:00  CST,0.00  ( OK ),,,64.72  ( OK ),0.00  ( OK ),71.18  ( OK ),0.00  ( OK ),69.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 00:45:00  CST,0.00  ( OK ),,,64.96  ( OK ),0.00  ( OK ),69.81  ( OK ),0.00  ( OK ),69.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 01:00:00  CST,0.00  ( OK ),,,65.11  ( OK ),0.00  ( OK ),69.31  ( OK ),0.00  ( OK ),69.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 01:15:00  CST,0.00  ( OK ),,,65.31  ( OK ),0.00  ( OK ),68.53  ( OK ),0.00  ( OK ),69.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 01:30:00  CST,0.00  ( OK ),,,65.12  ( OK ),0.00  ( OK ),69.17  ( OK ),0.00  ( OK ),69.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 01:45:00  CST,0.00  ( OK ),,,65.07  ( OK ),0.00  ( OK ),68.84  ( OK ),0.00  ( OK ),69.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 02:00:00  CST,0.00  ( OK ),,,65.16  ( OK ),0.00  ( OK ),69.33  ( OK ),0.00  ( OK ),69.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 02:15:00  CST,0.00  ( OK ),,,65.19  ( OK ),0.00  ( OK ),69.51  ( OK ),0.00  ( OK ),69.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 02:30:00  CST,0.00  ( OK ),,,64.87  ( OK ),0.00  ( OK ),70.46  ( OK ),0.00  ( OK ),69.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 02:45:00  CST,0.00  ( OK ),,,64.67  ( OK ),0.00  ( OK ),70.66  ( OK ),0.00  ( OK ),69.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 03:00:00  CST,0.00  ( OK ),,,64.72  ( OK ),0.00  ( OK ),70.05  ( OK ),0.00  ( OK ),68.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 03:15:00  CST,0.00  ( OK ),,,64.82  ( OK ),0.00  ( OK ),69.49  ( OK ),0.00  ( OK ),68.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 03:30:00  CST,0.00  ( OK ),,,64.72  ( OK ),0.00  ( OK ),70.08  ( OK ),0.00  ( OK ),68.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 03:45:00  CST,0.00  ( OK ),,,64.40  ( OK ),0.00  ( OK ),70.69  ( OK ),0.00  ( OK ),68.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 04:00:00  CST,0.00  ( OK ),,,64.36  ( OK ),0.00  ( OK ),70.78  ( OK ),0.00  ( OK ),68.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 04:15:00  CST,0.00  ( OK ),,,64.18  ( OK ),0.00  ( OK ),71.22  ( OK ),0.00  ( OK ),68.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 04:30:00  CST,0.00  ( OK ),,,64.26  ( OK ),0.00  ( OK ),71.36  ( OK ),0.00  ( OK ),68.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 04:45:00  CST,0.00  ( OK ),,,63.99  ( OK ),0.00  ( OK ),71.70  ( OK ),0.00  ( OK ),68.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 05:00:00  CST,0.00  ( OK ),,,63.83  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),68.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 05:15:00  CST,0.00  ( OK ),,,68.29  ( OK ),0.00  ( OK ),72.26  ( OK ),5.01  ( OK ),73.32  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 05:30:00  CST,0.00  ( OK ),,,69.21  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),75.95  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 05:45:00  CST,0.00  ( OK ),,,69.33  ( OK ),0.00  ( OK ),73.35  ( OK ),3.96  ( OK ),74.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 06:00:00  CST,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),73.41  ( OK ),7.11  ( OK ),73.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 06:15:00  CST,0.00  ( OK ),,,69.11  ( OK ),0.00  ( OK ),73.49  ( OK ),10.47  ( OK ),73.11  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 06:30:00  CST,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),73.49  ( OK ),8.78  ( OK ),73.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 06:45:00  CST,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),73.44  ( OK ),7.03  ( OK ),73.26  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 07:00:00  CST,0.00  ( OK ),,,68.89  ( OK ),0.00  ( OK ),73.46  ( OK ),6.36  ( OK ),73.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 07:15:00  CST,0.00  ( OK ),,,68.85  ( OK ),0.00  ( OK ),73.31  ( OK ),6.67  ( OK ),73.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 07:30:00  CST,0.00  ( OK ),,,68.89  ( OK ),0.00  ( OK ),73.40  ( OK ),8.79  ( OK ),73.17  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 07:45:00  CST,0.00  ( OK ),,,69.08  ( OK ),0.00  ( OK ),73.54  ( OK ),6.99  ( OK ),73.36  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 08:00:00  CST,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),73.62  ( OK ),1.55  ( OK ),74.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 08:15:00  CST,0.00  ( OK ),,,69.54  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),75.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 08:30:00  CST,0.00  ( OK ),,,69.95  ( OK ),0.00  ( OK ),73.92  ( OK ),4.99  ( OK ),73.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 08:45:00  CST,0.00  ( OK ),,,69.74  ( OK ),0.00  ( OK ),73.97  ( OK ),9.60  ( OK ),72.56  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 09:00:00  CST,0.00  ( OK ),,,70.05  ( OK ),0.00  ( OK ),74.15  ( OK ),8.17  ( OK ),72.68  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 09:15:00  CST,0.00  ( OK ),,,70.16  ( OK ),0.00  ( OK ),74.26  ( OK ),4.60  ( OK ),73.12  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 09:30:00  CST,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),74.37  ( OK ),8.30  ( OK ),72.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 09:45:00  CST,0.00  ( OK ),,,70.47  ( OK ),0.00  ( OK ),74.54  ( OK ),6.74  ( OK ),72.77  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 10:00:00  CST,0.00  ( OK ),,,70.57  ( OK ),0.00  ( OK ),74.49  ( OK ),2.68  ( OK ),73.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 10:15:00  CST,0.00  ( OK ),,,70.68  ( OK ),0.00  ( OK ),74.64  ( OK ),4.40  ( OK ),72.91  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 10:30:00  CST,0.00  ( OK ),,,70.91  ( OK ),0.00  ( OK ),74.80  ( OK ),0.81  ( OK ),73.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 10:45:00  CST,0.00  ( OK ),,,70.96  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),73.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 11:00:00  CST,0.00  ( OK ),,,71.06  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),73.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 11:15:00  CST,0.00  ( OK ),,,71.27  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),73.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 11:30:00  CST,0.00  ( OK ),,,71.46  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),73.57  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 11:45:00  CST,0.00  ( OK ),,,71.53  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),73.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 12:00:00  CST,0.00  ( OK ),,,71.81  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),74.02  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 12:15:00  CST,0.00  ( OK ),,,71.95  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),74.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 12:30:00  CST,0.00  ( OK ),,,71.89  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),74.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 12:45:00  CST,0.00  ( OK ),,,72.10  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),74.31  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 13:00:00  CST,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),74.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 13:15:00  CST,0.00  ( OK ),,,72.12  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),74.35  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 13:30:00  CST,0.00  ( OK ),,,71.97  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),74.18  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 13:45:00  CST,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),74.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 14:00:00  CST,0.00  ( OK ),,,72.12  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),74.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
