TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Mon  Mar 10 14:15:00  CST,0.00  ( OK ),,,72.22  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),74.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 14:30:00  CST,0.00  ( OK ),,,72.19  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),74.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 14:45:00  CST,0.00  ( OK ),,,72.31  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),74.42  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 15:00:00  CST,0.00  ( OK ),,,72.14  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),74.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 15:15:00  CST,0.00  ( OK ),,,72.12  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),74.31  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 15:30:00  CST,0.00  ( OK ),,,72.05  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),74.26  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 15:45:00  CST,0.00  ( OK ),,,71.92  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),74.11  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 16:00:00  CST,0.00  ( OK ),,,71.81  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),73.99  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 16:15:00  CST,0.00  ( OK ),,,71.81  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),74.02  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 16:30:00  CST,0.00  ( OK ),,,71.52  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),73.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 16:45:00  CST,0.00  ( OK ),,,71.32  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),73.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 17:00:00  CST,0.00  ( OK ),,,71.03  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),73.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 10 17:15:00  CST,0.00  ( OK ),,,69.70  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),72.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 17:30:00  CST,0.00  ( OK ),,,67.89  ( OK ),0.00  ( OK ),74.44  ( OK ),0.00  ( OK ),72.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 17:45:00  CST,0.00  ( OK ),,,66.84  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),72.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 18:00:00  CST,0.00  ( OK ),,,65.97  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),72.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 18:15:00  CST,0.00  ( OK ),,,65.49  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),71.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 18:30:00  CST,0.00  ( OK ),,,65.12  ( OK ),0.00  ( OK ),72.30  ( OK ),0.00  ( OK ),71.23  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 18:45:00  CST,0.00  ( OK ),,,64.69  ( OK ),0.00  ( OK ),72.36  ( OK ),0.00  ( OK ),70.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 19:00:00  CST,0.00  ( OK ),,,64.18  ( OK ),0.00  ( OK ),72.32  ( OK ),0.00  ( OK ),70.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 19:15:00  CST,0.00  ( OK ),,,63.72  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),70.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 19:30:00  CST,0.00  ( OK ),,,63.35  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),69.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 19:45:00  CST,0.00  ( OK ),,,63.11  ( OK ),0.00  ( OK ),71.94  ( OK ),0.00  ( OK ),69.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 20:00:00  CST,0.00  ( OK ),,,62.85  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),68.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 20:15:00  CST,0.00  ( OK ),,,62.65  ( OK ),0.00  ( OK ),71.78  ( OK ),0.00  ( OK ),68.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 20:30:00  CST,0.00  ( OK ),,,62.52  ( OK ),0.00  ( OK ),71.38  ( OK ),0.00  ( OK ),68.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 20:45:00  CST,0.00  ( OK ),,,62.59  ( OK ),0.00  ( OK ),71.34  ( OK ),0.00  ( OK ),67.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 21:00:00  CST,0.00  ( OK ),,,62.50  ( OK ),0.00  ( OK ),71.43  ( OK ),0.00  ( OK ),67.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 21:15:00  CST,0.00  ( OK ),,,62.33  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),67.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 21:30:00  CST,0.00  ( OK ),,,62.08  ( OK ),0.00  ( OK ),71.85  ( OK ),0.00  ( OK ),67.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 21:45:00  CST,0.00  ( OK ),,,61.77  ( OK ),0.00  ( OK ),71.46  ( OK ),0.00  ( OK ),67.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 22:00:00  CST,0.00  ( OK ),,,61.71  ( OK ),0.00  ( OK ),71.22  ( OK ),0.00  ( OK ),66.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 22:15:00  CST,0.00  ( OK ),,,62.40  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),66.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 22:30:00  CST,0.00  ( OK ),,,62.47  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),66.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 22:45:00  CST,0.00  ( OK ),,,62.51  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),66.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 23:00:00  CST,0.00  ( OK ),,,62.57  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),66.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 23:15:00  CST,0.00  ( OK ),,,62.67  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),66.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 23:30:00  CST,0.00  ( OK ),,,62.52  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),66.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 10 23:45:00  CST,0.00  ( OK ),,,62.60  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),66.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 00:00:00  CST,0.00  ( OK ),,,62.55  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),66.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 00:15:00  CST,0.00  ( OK ),,,62.47  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),66.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 00:30:00  CST,0.00  ( OK ),,,62.47  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),66.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 00:45:00  CST,0.00  ( OK ),,,62.09  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),66.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 01:00:00  CST,0.00  ( OK ),,,61.91  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),66.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 01:15:00  CST,0.00  ( OK ),,,61.80  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),66.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 01:30:00  CST,0.00  ( OK ),,,61.71  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),66.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 01:45:00  CST,0.00  ( OK ),,,61.57  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),66.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 02:00:00  CST,0.00  ( OK ),,,61.58  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),66.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 02:15:00  CST,0.00  ( OK ),,,61.46  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),66.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 02:30:00  CST,0.00  ( OK ),,,61.44  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),66.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 02:45:00  CST,0.00  ( OK ),,,61.31  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),66.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 03:00:00  CST,0.00  ( OK ),,,61.20  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),66.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 03:15:00  CST,0.00  ( OK ),,,61.03  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),66.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 03:30:00  CST,0.00  ( OK ),,,60.95  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),66.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 03:45:00  CST,0.00  ( OK ),,,60.84  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),65.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 04:00:00  CST,0.00  ( OK ),,,60.64  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),65.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 04:15:00  CST,0.00  ( OK ),,,60.44  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),65.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 04:30:00  CST,0.00  ( OK ),,,60.35  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),65.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 04:45:00  CST,0.00  ( OK ),,,60.30  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),65.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 05:00:00  CST,0.00  ( OK ),,,60.15  ( OK ),0.00  ( OK ),72.57  ( OK ),0.00  ( OK ),65.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 05:15:00  CST,0.00  ( OK ),,,68.39  ( OK ),0.00  ( OK ),72.61  ( OK ),0.00  ( OK ),74.75  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 05:30:00  CST,0.00  ( OK ),,,68.70  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),75.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 05:45:00  CST,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),73.43  ( OK ),4.36  ( OK ),73.95  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 06:00:00  CST,0.00  ( OK ),,,68.69  ( OK ),0.00  ( OK ),73.53  ( OK ),6.41  ( OK ),73.43  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 06:15:00  CST,0.00  ( OK ),,,68.45  ( OK ),0.00  ( OK ),73.57  ( OK ),11.69  ( OK ),72.64  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 06:30:00  CST,0.00  ( OK ),,,68.43  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),75.35  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 06:45:00  CST,0.00  ( OK ),,,68.55  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),75.15  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 07:00:00  CST,0.00  ( OK ),,,68.43  ( OK ),0.00  ( OK ),73.73  ( OK ),8.87  ( OK ),73.20  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 07:15:00  CST,0.00  ( OK ),,,68.53  ( OK ),0.00  ( OK ),73.96  ( OK ),3.60  ( OK ),74.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 07:30:00  CST,0.00  ( OK ),,,69.20  ( OK ),0.00  ( OK ),73.90  ( OK ),0.52  ( OK ),74.83  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 07:45:00  CST,0.00  ( OK ),,,69.00  ( OK ),0.00  ( OK ),73.78  ( OK ),6.81  ( OK ),73.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 08:00:00  CST,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),73.78  ( OK ),9.69  ( OK ),72.66  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 08:15:00  CST,0.00  ( OK ),,,69.18  ( OK ),0.00  ( OK ),73.76  ( OK ),5.50  ( OK ),73.25  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 08:30:00  CST,0.00  ( OK ),,,69.30  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),74.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 08:45:00  CST,0.00  ( OK ),,,69.45  ( OK ),0.00  ( OK ),73.85  ( OK ),7.22  ( OK ),73.24  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 09:00:00  CST,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),73.89  ( OK ),3.90  ( OK ),73.58  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 09:15:00  CST,0.00  ( OK ),,,69.97  ( OK ),0.00  ( OK ),74.30  ( OK ),6.94  ( OK ),72.75  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 09:30:00  CST,0.00  ( OK ),,,69.95  ( OK ),0.00  ( OK ),74.80  ( OK ),6.86  ( OK ),72.79  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 09:45:00  CST,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),74.14  ( OK ),8.50  ( OK ),72.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 10:00:00  CST,0.00  ( OK ),,,69.99  ( OK ),0.00  ( OK ),74.80  ( OK ),5.14  ( OK ),73.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 10:15:00  CST,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),74.70  ( OK ),4.71  ( OK ),73.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 10:30:00  CST,0.00  ( OK ),,,70.16  ( OK ),0.00  ( OK ),74.13  ( OK ),3.89  ( OK ),73.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 10:45:00  CST,0.00  ( OK ),,,70.12  ( OK ),0.00  ( OK ),74.31  ( OK ),0.97  ( OK ),74.24  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 11:00:00  CST,0.00  ( OK ),,,70.15  ( OK ),0.00  ( OK ),74.48  ( OK ),7.38  ( OK ),72.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 11:15:00  CST,0.00  ( OK ),,,70.42  ( OK ),0.00  ( OK ),74.52  ( OK ),7.39  ( OK ),72.64  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 11:30:00  CST,0.00  ( OK ),,,70.42  ( OK ),0.00  ( OK ),74.69  ( OK ),7.13  ( OK ),72.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 11:45:00  CST,0.00  ( OK ),,,70.42  ( OK ),0.00  ( OK ),74.69  ( OK ),7.13  ( OK ),72.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 12:00:00  CST,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),74.60  ( OK ),3.60  ( OK ),73.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 12:15:00  CST,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),74.60  ( OK ),3.60  ( OK ),73.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 12:30:00  CST,0.00  ( OK ),,,70.14  ( OK ),0.00  ( OK ),74.52  ( OK ),4.82  ( OK ),73.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 12:45:00  CST,0.00  ( OK ),,,70.25  ( OK ),0.00  ( OK ),74.45  ( OK ),4.32  ( OK ),73.26  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 13:00:00  CST,0.00  ( OK ),,,69.90  ( OK ),0.00  ( OK ),74.43  ( OK ),6.36  ( OK ),72.92  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 13:15:00  CST,0.00  ( OK ),,,69.82  ( OK ),0.00  ( OK ),74.38  ( OK ),8.99  ( OK ),72.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 13:30:00  CST,0.00  ( OK ),,,69.67  ( OK ),0.00  ( OK ),74.33  ( OK ),0.41  ( OK ),74.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 13:45:00  CST,0.00  ( OK ),,,69.62  ( OK ),0.00  ( OK ),74.34  ( OK ),7.55  ( OK ),72.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 14:00:00  CST,0.00  ( OK ),,,69.51  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),74.79  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 14:15:00  CST,0.00  ( OK ),,,69.54  ( OK ),0.00  ( OK ),74.18  ( OK ),8.73  ( OK ),72.64  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 14:30:00  CST,0.00  ( OK ),,,69.13  ( OK ),0.00  ( OK ),74.11  ( OK ),3.82  ( OK ),73.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 14:45:00  CST,0.00  ( OK ),,,69.31  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),74.72  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 15:00:00  CST,0.00  ( OK ),,,69.50  ( OK ),0.00  ( OK ),74.15  ( OK ),2.42  ( OK ),74.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 15:15:00  CST,0.00  ( OK ),,,69.37  ( OK ),0.00  ( OK ),74.07  ( OK ),9.34  ( OK ),72.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 15:30:00  CST,0.00  ( OK ),,,69.60  ( OK ),0.00  ( OK ),74.00  ( OK ),3.78  ( OK ),73.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 15:45:00  CST,0.00  ( OK ),,,69.49  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),74.86  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 16:00:00  CST,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),73.96  ( OK ),7.57  ( OK ),73.45  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 16:15:00  CST,0.00  ( OK ),,,69.24  ( OK ),0.00  ( OK ),74.02  ( OK ),9.39  ( OK ),72.64  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 16:30:00  CST,0.00  ( OK ),,,69.35  ( OK ),0.00  ( OK ),73.93  ( OK ),1.52  ( OK ),74.07  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 16:45:00  CST,0.00  ( OK ),,,69.25  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),75.56  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 17:00:00  CST,0.00  ( OK ),,,69.18  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),75.55  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 17:15:00  CST,0.00  ( OK ),,,69.27  ( OK ),0.00  ( OK ),73.95  ( OK ),9.01  ( OK ),73.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 17:30:00  CST,0.00  ( OK ),,,69.10  ( OK ),0.00  ( OK ),73.84  ( OK ),9.35  ( OK ),72.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 17:45:00  CST,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),73.86  ( OK ),7.34  ( OK ),73.17  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 18:00:00  CST,0.00  ( OK ),,,68.93  ( OK ),0.00  ( OK ),73.86  ( OK ),6.32  ( OK ),73.31  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 18:15:00  CST,0.00  ( OK ),,,68.86  ( OK ),0.00  ( OK ),73.77  ( OK ),4.88  ( OK ),73.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 18:30:00  CST,0.00  ( OK ),,,68.78  ( OK ),0.00  ( OK ),73.77  ( OK ),5.68  ( OK ),73.56  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 18:45:00  CST,0.00  ( OK ),,,68.87  ( OK ),0.00  ( OK ),73.77  ( OK ),6.24  ( OK ),73.36  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 19:00:00  CST,0.00  ( OK ),,,68.77  ( OK ),0.00  ( OK ),73.70  ( OK ),9.14  ( OK ),72.96  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 19:15:00  CST,0.00  ( OK ),,,68.79  ( OK ),0.00  ( OK ),73.70  ( OK ),11.67  ( OK ),72.68  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 19:30:00  CST,0.00  ( OK ),,,68.80  ( OK ),0.00  ( OK ),73.62  ( OK ),0.80  ( OK ),75.09  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 19:45:00  CST,0.00  ( OK ),,,68.83  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),75.79  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 20:00:00  CST,0.00  ( OK ),,,68.86  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),75.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 20:15:00  CST,0.00  ( OK ),,,68.64  ( OK ),0.00  ( OK ),73.61  ( OK ),3.00  ( OK ),74.24  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 20:30:00  CST,0.00  ( OK ),,,68.56  ( OK ),0.00  ( OK ),73.54  ( OK ),10.16  ( OK ),73.09  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 20:45:00  CST,0.00  ( OK ),,,68.69  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),75.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 21:00:00  CST,0.00  ( OK ),,,68.61  ( OK ),0.00  ( OK ),73.43  ( OK ),3.63  ( OK ),74.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 11 21:15:00  CST,0.00  ( OK ),,,66.86  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),73.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 21:30:00  CST,0.00  ( OK ),,,63.77  ( OK ),0.00  ( OK ),72.24  ( OK ),0.00  ( OK ),73.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 21:45:00  CST,0.00  ( OK ),,,65.09  ( OK ),0.00  ( OK ),72.02  ( OK ),0.00  ( OK ),74.03  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 22:00:00  CST,0.00  ( OK ),,,64.37  ( OK ),0.00  ( OK ),71.94  ( OK ),0.00  ( OK ),74.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 22:15:00  CST,0.00  ( OK ),,,65.24  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),75.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 22:30:00  CST,0.00  ( OK ),,,64.83  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),76.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 22:45:00  CST,0.00  ( OK ),,,64.57  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),76.38  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 23:00:00  CST,0.00  ( OK ),,,64.48  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),76.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 23:15:00  CST,0.00  ( OK ),,,64.01  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),76.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 23:30:00  CST,0.00  ( OK ),,,63.48  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),76.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 11 23:45:00  CST,0.00  ( OK ),,,63.38  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),76.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 00:00:00  CST,0.00  ( OK ),,,63.06  ( OK ),0.00  ( OK ),72.22  ( OK ),0.00  ( OK ),76.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 00:15:00  CST,0.00  ( OK ),,,62.46  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),76.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 00:30:00  CST,0.00  ( OK ),,,62.57  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),75.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 00:45:00  CST,0.00  ( OK ),,,62.22  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),75.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 01:00:00  CST,0.00  ( OK ),,,61.71  ( OK ),0.00  ( OK ),72.67  ( OK ),0.00  ( OK ),75.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 01:15:00  CST,0.00  ( OK ),,,60.94  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),74.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 01:30:00  CST,0.00  ( OK ),,,60.76  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),74.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 01:45:00  CST,0.00  ( OK ),,,60.20  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),74.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 02:00:00  CST,0.00  ( OK ),,,60.48  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),74.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 02:15:00  CST,0.00  ( OK ),,,60.55  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),73.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 02:30:00  CST,0.00  ( OK ),,,60.41  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),73.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 02:45:00  CST,0.00  ( OK ),,,60.39  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),73.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 03:00:00  CST,0.00  ( OK ),,,60.03  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),73.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 03:15:00  CST,0.00  ( OK ),,,60.03  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),72.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 03:30:00  CST,0.00  ( OK ),,,59.96  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),72.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 03:45:00  CST,0.00  ( OK ),,,81.53  ( OK ),0.00  ( OK ),74.46  ( OK ),100.00  ( OK ),74.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 04:00:00  CST,0.00  ( OK ),,,89.24  ( OK ),0.00  ( OK ),74.91  ( OK ),100.00  ( OK ),80.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 04:15:00  CST,0.00  ( OK ),,,93.23  ( OK ),0.00  ( OK ),75.34  ( OK ),100.00  ( OK ),86.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 04:30:00  CST,0.00  ( OK ),,,95.10  ( OK ),0.00  ( OK ),75.71  ( OK ),100.00  ( OK ),91.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 04:45:00  CST,0.00  ( OK ),,,96.97  ( OK ),0.00  ( OK ),76.50  ( OK ),100.00  ( OK ),96.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 05:00:00  CST,0.00  ( OK ),,,97.73  ( OK ),0.00  ( OK ),75.47  ( OK ),100.00  ( OK ),100.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 05:15:00  CST,0.00  ( OK ),,,72.26  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),76.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 05:30:00  CST,0.00  ( OK ),,,70.85  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),73.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 05:45:00  CST,0.00  ( OK ),,,69.38  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),72.12  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 06:00:00  CST,0.00  ( OK ),,,68.23  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),70.82  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 06:15:00  CST,0.00  ( OK ),,,67.69  ( OK ),0.00  ( OK ),72.40  ( OK ),0.00  ( OK ),70.20  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 06:30:00  CST,0.00  ( OK ),,,67.17  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),69.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 06:45:00  CST,0.00  ( OK ),,,67.32  ( OK ),0.00  ( OK ),72.44  ( OK ),0.00  ( OK ),77.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 07:00:00  CST,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),72.79  ( OK ),12.18  ( OK ),71.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 07:15:00  CST,0.00  ( OK ),,,67.21  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),73.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 07:30:00  CST,0.00  ( OK ),,,67.16  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),75.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 07:45:00  CST,0.00  ( OK ),,,67.15  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),78.36  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 08:00:00  CST,0.00  ( OK ),,,67.00  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),74.89  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 08:15:00  CST,0.00  ( OK ),,,66.69  ( OK ),0.00  ( OK ),72.94  ( OK ),7.96  ( OK ),71.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 08:30:00  CST,0.00  ( OK ),,,66.78  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),73.24  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 08:45:00  CST,0.00  ( OK ),,,66.71  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),75.47  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 09:00:00  CST,0.00  ( OK ),,,66.78  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),77.57  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 09:15:00  CST,0.00  ( OK ),,,66.45  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),78.55  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 09:30:00  CST,0.00  ( OK ),,,66.78  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),78.19  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 09:45:00  CST,0.00  ( OK ),,,66.26  ( OK ),0.00  ( OK ),73.70  ( OK ),12.53  ( OK ),71.26  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 10:00:00  CST,0.00  ( OK ),,,66.72  ( OK ),0.00  ( OK ),73.10  ( OK ),2.72  ( OK ),72.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 10:15:00  CST,0.00  ( OK ),,,66.73  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),74.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 10:30:00  CST,0.00  ( OK ),,,67.19  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),77.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 10:45:00  CST,0.00  ( OK ),,,67.30  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),78.90  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 11:00:00  CST,0.00  ( OK ),,,67.50  ( OK ),0.00  ( OK ),73.42  ( OK ),10.53  ( OK ),72.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 11:15:00  CST,0.00  ( OK ),,,66.78  ( OK ),0.00  ( OK ),73.34  ( OK ),2.98  ( OK ),72.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 11:30:00  CST,0.00  ( OK ),,,67.70  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),74.82  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 11:45:00  CST,0.00  ( OK ),,,67.90  ( OK ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),77.67  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 12:00:00  CST,0.00  ( OK ),,,67.20  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),76.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 12:15:00  CST,0.00  ( OK ),,,66.92  ( OK ),0.00  ( OK ),73.62  ( OK ),8.73  ( OK ),71.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 12:30:00  CST,0.00  ( OK ),,,67.43  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),73.98  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 12:45:00  CST,0.00  ( OK ),,,67.99  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),77.85  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 13:00:00  CST,0.00  ( OK ),,,67.45  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),75.20  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 13:15:00  CST,0.00  ( OK ),,,67.28  ( OK ),0.00  ( OK ),73.78  ( OK ),3.49  ( OK ),72.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 13:30:00  CST,0.00  ( OK ),,,67.50  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),75.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 13:45:00  CST,0.00  ( OK ),,,67.66  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),77.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 14:00:00  CST,0.00  ( OK ),,,67.66  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),77.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 14:15:00  CST,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),77.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 14:30:00  CST,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),77.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 14:45:00  CST,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),77.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 15:00:00  CST,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),75.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 15:15:00  CST,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),75.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 15:30:00  CST,0.00  ( OK ),,,67.62  ( OK ),0.00  ( OK ),74.08  ( OK ),3.81  ( OK ),72.19  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 15:45:00  CST,0.00  ( OK ),,,67.54  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),75.20  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 16:00:00  CST,0.00  ( OK ),,,67.82  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),77.83  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 16:15:00  CST,0.00  ( OK ),,,67.11  ( OK ),0.00  ( OK ),73.81  ( OK ),10.39  ( OK ),71.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 16:30:00  CST,0.00  ( OK ),,,66.96  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),73.16  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 16:45:00  CST,0.00  ( OK ),,,66.95  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),75.20  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 17:00:00  CST,0.00  ( OK ),,,67.11  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),77.73  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 12 17:15:00  CST,0.00  ( OK ),,,80.03  ( OK ),0.00  ( OK ),71.91  ( OK ),100.00  ( OK ),78.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 17:30:00  CST,0.00  ( OK ),,,83.25  ( OK ),0.00  ( OK ),68.07  ( OK ),100.00  ( OK ),89.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 17:45:00  CST,0.00  ( OK ),,,83.92  ( OK ),0.00  ( OK ),65.56  ( OK ),100.00  ( OK ),99.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 18:00:00  CST,0.00  ( OK ),,,84.02  ( OK ),0.00  ( OK ),64.20  ( OK ),100.00  ( OK ),106.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 18:15:00  CST,0.00  ( OK ),,,84.44  ( OK ),0.00  ( OK ),62.67  ( OK ),100.00  ( OK ),109.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 18:30:00  CST,0.00  ( OK ),,,84.68  ( OK ),0.00  ( OK ),61.82  ( OK ),100.00  ( OK ),114.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 18:45:00  CST,0.00  ( OK ),,,85.62  ( OK ),0.00  ( OK ),61.55  ( OK ),100.00  ( OK ),119.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 19:00:00  CST,0.00  ( OK ),,,86.84  ( OK ),0.00  ( OK ),61.06  ( OK ),100.00  ( OK ),123.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 19:15:00  CST,0.00  ( OK ),,,86.80  ( OK ),0.00  ( OK ),60.19  ( OK ),100.00  ( OK ),127.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 19:30:00  CST,0.00  ( OK ),,,85.56  ( OK ),0.00  ( OK ),59.95  ( OK ),100.00  ( OK ),127.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 19:45:00  CST,0.00  ( OK ),,,87.37  ( OK ),0.00  ( OK ),59.64  ( OK ),100.00  ( OK ),128.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 20:00:00  CST,0.00  ( OK ),,,86.69  ( OK ),0.00  ( OK ),59.23  ( OK ),100.00  ( OK ),129.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 20:15:00  CST,0.00  ( OK ),,,87.24  ( OK ),0.00  ( OK ),59.20  ( OK ),100.00  ( OK ),130.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 20:30:00  CST,0.00  ( OK ),,,87.81  ( OK ),0.00  ( OK ),58.87  ( OK ),100.00  ( OK ),131.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 20:45:00  CST,0.00  ( OK ),,,86.36  ( OK ),0.00  ( OK ),58.40  ( OK ),100.00  ( OK ),132.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 21:00:00  CST,0.00  ( OK ),,,87.62  ( OK ),0.00  ( OK ),58.06  ( OK ),100.00  ( OK ),132.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 21:15:00  CST,0.00  ( OK ),,,86.88  ( OK ),0.00  ( OK ),57.65  ( OK ),100.00  ( OK ),133.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 21:30:00  CST,0.00  ( OK ),,,87.49  ( OK ),0.00  ( OK ),57.66  ( OK ),100.00  ( OK ),133.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 21:45:00  CST,0.00  ( OK ),,,85.48  ( OK ),0.00  ( OK ),57.09  ( OK ),100.00  ( OK ),134.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 22:00:00  CST,0.00  ( OK ),,,87.38  ( OK ),0.00  ( OK ),57.22  ( OK ),100.00  ( OK ),134.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 22:15:00  CST,0.00  ( OK ),,,91.26  ( OK ),0.00  ( OK ),58.45  ( OK ),100.00  ( OK ),134.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 22:30:00  CST,0.00  ( OK ),,,93.12  ( OK ),0.00  ( OK ),59.23  ( OK ),100.00  ( OK ),133.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 22:45:00  CST,0.00  ( OK ),,,92.34  ( OK ),0.00  ( OK ),59.26  ( OK ),100.00  ( OK ),134.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 23:00:00  CST,0.00  ( OK ),,,93.81  ( OK ),0.00  ( OK ),59.65  ( OK ),100.00  ( OK ),133.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 23:15:00  CST,0.00  ( OK ),,,92.86  ( OK ),0.00  ( OK ),59.37  ( OK ),100.00  ( OK ),134.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 23:30:00  CST,0.00  ( OK ),,,94.00  ( OK ),0.00  ( OK ),59.71  ( OK ),100.00  ( OK ),134.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 12 23:45:00  CST,0.00  ( OK ),,,93.19  ( OK ),0.00  ( OK ),59.33  ( OK ),100.00  ( OK ),134.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 00:00:00  CST,0.00  ( OK ),,,93.86  ( OK ),0.00  ( OK ),59.61  ( OK ),100.00  ( OK ),134.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 00:15:00  CST,0.00  ( OK ),,,92.54  ( OK ),0.00  ( OK ),58.94  ( OK ),100.00  ( OK ),134.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 00:30:00  CST,0.00  ( OK ),,,93.52  ( OK ),0.00  ( OK ),59.13  ( OK ),100.00  ( OK ),134.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 00:45:00  CST,0.00  ( OK ),,,92.97  ( OK ),0.00  ( OK ),59.00  ( OK ),100.00  ( OK ),134.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 01:00:00  CST,0.00  ( OK ),,,93.17  ( OK ),0.00  ( OK ),58.90  ( OK ),100.00  ( OK ),134.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 01:15:00  CST,0.00  ( OK ),,,93.30  ( OK ),0.00  ( OK ),58.83  ( OK ),100.00  ( OK ),135.06  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 01:30:00  CST,0.00  ( OK ),,,92.40  ( OK ),0.00  ( OK ),58.31  ( OK ),100.00  ( OK ),135.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 01:45:00  CST,0.00  ( OK ),,,93.20  ( OK ),0.00  ( OK ),58.79  ( OK ),100.00  ( OK ),135.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 02:00:00  CST,0.00  ( OK ),,,93.30  ( OK ),0.00  ( OK ),58.58  ( OK ),100.00  ( OK ),135.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 02:15:00  CST,0.00  ( OK ),,,92.23  ( OK ),0.00  ( OK ),58.04  ( OK ),100.00  ( OK ),135.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 02:30:00  CST,0.00  ( OK ),,,92.73  ( OK ),0.00  ( OK ),58.14  ( OK ),100.00  ( OK ),135.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 02:45:00  CST,0.00  ( OK ),,,92.79  ( OK ),0.00  ( OK ),58.05  ( OK ),100.00  ( OK ),135.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 03:00:00  CST,0.00  ( OK ),,,91.70  ( OK ),0.00  ( OK ),57.23  ( OK ),100.00  ( OK ),136.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 03:15:00  CST,0.00  ( OK ),,,92.11  ( OK ),0.00  ( OK ),57.36  ( OK ),100.00  ( OK ),136.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 03:30:00  CST,0.00  ( OK ),,,92.25  ( OK ),0.00  ( OK ),57.34  ( OK ),100.00  ( OK ),136.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 03:45:00  CST,0.00  ( OK ),,,91.22  ( OK ),0.00  ( OK ),56.78  ( OK ),100.00  ( OK ),136.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 04:00:00  CST,0.00  ( OK ),,,92.27  ( OK ),0.00  ( OK ),57.48  ( OK ),100.00  ( OK ),136.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 04:15:00  CST,0.00  ( OK ),,,92.14  ( OK ),0.00  ( OK ),57.24  ( OK ),100.00  ( OK ),136.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 04:30:00  CST,0.00  ( OK ),,,91.45  ( OK ),0.00  ( OK ),56.91  ( OK ),100.00  ( OK ),136.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 04:45:00  CST,0.00  ( OK ),,,92.15  ( OK ),0.00  ( OK ),57.23  ( OK ),100.00  ( OK ),136.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 05:00:00  CST,0.00  ( OK ),,,91.96  ( OK ),0.00  ( OK ),57.50  ( OK ),100.00  ( OK ),136.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 05:15:00  CST,0.00  ( OK ),,,70.24  ( OK ),0.00  ( OK ),77.25  ( OK ),0.00  ( OK ),79.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 05:30:00  CST,0.00  ( OK ),,,66.76  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),70.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 05:45:00  CST,0.00  ( OK ),,,65.34  ( OK ),0.00  ( OK ),72.39  ( OK ),0.00  ( OK ),68.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 06:00:00  CST,0.00  ( OK ),,,64.73  ( OK ),0.00  ( OK ),71.92  ( OK ),0.00  ( OK ),67.43  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 06:15:00  CST,0.00  ( OK ),,,65.15  ( OK ),0.00  ( OK ),72.13  ( OK ),0.00  ( OK ),74.42  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 06:30:00  CST,0.00  ( OK ),,,65.20  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),74.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 06:45:00  CST,0.00  ( OK ),,,65.57  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),74.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 07:00:00  CST,0.00  ( OK ),,,65.43  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),74.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 07:15:00  CST,0.00  ( OK ),,,65.65  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),74.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 07:30:00  CST,0.00  ( OK ),,,65.99  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),75.02  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 07:45:00  CST,0.00  ( OK ),,,66.29  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),76.86  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 08:00:00  CST,0.00  ( OK ),,,66.56  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),77.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 08:15:00  CST,0.00  ( OK ),,,66.53  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),78.15  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 08:30:00  CST,0.00  ( OK ),,,66.54  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),75.35  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 08:45:00  CST,0.00  ( OK ),,,66.56  ( OK ),0.00  ( OK ),73.30  ( OK ),10.42  ( OK ),71.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 09:00:00  CST,0.00  ( OK ),,,66.58  ( OK ),0.00  ( OK ),73.28  ( OK ),0.15  ( OK ),72.89  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 09:15:00  CST,0.00  ( OK ),,,67.04  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),75.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 09:30:00  CST,0.00  ( OK ),,,67.07  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),77.86  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 09:45:00  CST,0.00  ( OK ),,,67.21  ( OK ),0.00  ( OK ),73.56  ( OK ),10.77  ( OK ),71.09  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 10:00:00  CST,0.00  ( OK ),,,67.29  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),73.11  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 10:15:00  CST,0.00  ( OK ),,,67.29  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),76.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 10:30:00  CST,0.00  ( OK ),,,67.36  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),75.85  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 10:45:00  CST,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),73.40  ( OK ),6.75  ( OK ),71.79  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 11:00:00  CST,0.00  ( OK ),,,67.27  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),74.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 11:15:00  CST,0.00  ( OK ),,,67.21  ( OK ),0.00  ( OK ),73.28  ( OK ),0.00  ( OK ),78.15  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 11:30:00  CST,0.00  ( OK ),,,67.09  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),75.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 11:45:00  CST,0.00  ( OK ),,,67.23  ( OK ),0.00  ( OK ),73.69  ( OK ),5.55  ( OK ),72.08  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 12:00:00  CST,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),74.26  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 12:15:00  CST,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),76.86  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 12:30:00  CST,0.00  ( OK ),,,67.81  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),78.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 12:45:00  CST,0.00  ( OK ),,,67.22  ( OK ),0.00  ( OK ),73.30  ( OK ),10.13  ( OK ),71.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 13:00:00  CST,0.00  ( OK ),,,67.50  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),73.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 13:15:00  CST,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),77.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 13:30:00  CST,0.00  ( OK ),,,67.69  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),76.73  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 13:45:00  CST,0.00  ( OK ),,,67.54  ( OK ),0.00  ( OK ),73.47  ( OK ),3.77  ( OK ),72.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 14:00:00  CST,0.00  ( OK ),,,67.79  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),75.57  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 14:15:00  CST,0.00  ( OK ),,,67.81  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),78.07  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 14:30:00  CST,0.00  ( OK ),,,67.58  ( OK ),0.00  ( OK ),73.48  ( OK ),11.61  ( OK ),71.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 14:45:00  CST,0.00  ( OK ),,,68.17  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),74.26  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 15:00:00  CST,0.00  ( OK ),,,68.08  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),77.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 15:15:00  CST,0.00  ( OK ),,,67.94  ( OK ),0.00  ( OK ),73.86  ( OK ),8.09  ( OK ),71.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 15:30:00  CST,0.00  ( OK ),,,68.01  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),75.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 15:45:00  CST,0.00  ( OK ),,,68.46  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),77.77  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 16:00:00  CST,0.00  ( OK ),,,68.48  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),74.11  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 16:15:00  CST,0.00  ( OK ),,,68.54  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),76.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 16:30:00  CST,0.00  ( OK ),,,68.30  ( OK ),0.00  ( OK ),73.74  ( OK ),0.13  ( OK ),73.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 16:45:00  CST,0.00  ( OK ),,,68.38  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),77.02  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 17:00:00  CST,0.00  ( OK ),,,68.32  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),75.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 13 17:15:00  CST,0.00  ( OK ),,,84.27  ( OK ),0.00  ( OK ),72.65  ( OK ),100.00  ( OK ),80.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 17:30:00  CST,0.00  ( OK ),,,88.73  ( OK ),0.00  ( OK ),70.59  ( OK ),100.00  ( OK ),90.38  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 17:45:00  CST,0.00  ( OK ),,,89.52  ( OK ),0.00  ( OK ),68.78  ( OK ),100.00  ( OK ),99.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 18:00:00  CST,0.00  ( OK ),,,91.01  ( OK ),0.00  ( OK ),67.60  ( OK ),100.00  ( OK ),106.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 18:15:00  CST,0.00  ( OK ),,,90.78  ( OK ),0.00  ( OK ),66.52  ( OK ),100.00  ( OK ),112.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 18:30:00  CST,0.00  ( OK ),,,90.14  ( OK ),0.00  ( OK ),65.78  ( OK ),100.00  ( OK ),116.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 18:45:00  CST,0.00  ( OK ),,,91.88  ( OK ),0.00  ( OK ),65.58  ( OK ),100.00  ( OK ),117.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 19:00:00  CST,0.00  ( OK ),,,91.48  ( OK ),0.00  ( OK ),65.07  ( OK ),100.00  ( OK ),121.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 19:15:00  CST,0.00  ( OK ),,,93.39  ( OK ),0.00  ( OK ),65.13  ( OK ),100.00  ( OK ),124.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 19:30:00  CST,0.00  ( OK ),,,92.97  ( OK ),0.00  ( OK ),64.84  ( OK ),100.00  ( OK ),127.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 19:45:00  CST,0.00  ( OK ),,,94.48  ( OK ),0.00  ( OK ),65.00  ( OK ),100.00  ( OK ),129.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 20:00:00  CST,0.00  ( OK ),,,94.07  ( OK ),0.00  ( OK ),64.76  ( OK ),100.00  ( OK ),131.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 20:15:00  CST,0.00  ( OK ),,,94.07  ( OK ),0.00  ( OK ),64.84  ( OK ),100.00  ( OK ),131.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 20:30:00  CST,0.00  ( OK ),,,94.29  ( OK ),0.00  ( OK ),64.97  ( OK ),100.00  ( OK ),132.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 20:45:00  CST,0.00  ( OK ),,,94.96  ( OK ),0.00  ( OK ),65.11  ( OK ),100.00  ( OK ),133.13  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 21:00:00  CST,0.00  ( OK ),,,95.49  ( OK ),0.00  ( OK ),65.27  ( OK ),100.00  ( OK ),133.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 21:15:00  CST,0.00  ( OK ),,,95.70  ( OK ),0.00  ( OK ),65.39  ( OK ),100.00  ( OK ),134.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 21:30:00  CST,0.00  ( OK ),,,96.04  ( OK ),0.00  ( OK ),65.65  ( OK ),100.00  ( OK ),134.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 21:45:00  CST,0.00  ( OK ),,,96.37  ( OK ),0.00  ( OK ),65.76  ( OK ),100.00  ( OK ),134.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 22:00:00  CST,0.00  ( OK ),,,96.87  ( OK ),0.00  ( OK ),65.66  ( OK ),100.00  ( OK ),134.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 22:15:00  CST,0.00  ( OK ),,,101.53  ( OK ),0.00  ( OK ),67.20  ( OK ),100.00  ( OK ),132.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 22:30:00  CST,0.00  ( OK ),,,102.79  ( OK ),0.00  ( OK ),68.28  ( OK ),100.00  ( OK ),132.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 22:45:00  CST,0.00  ( OK ),,,104.79  ( OK ),0.00  ( OK ),69.56  ( OK ),100.00  ( OK ),130.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 23:00:00  CST,0.00  ( OK ),,,104.42  ( OK ),0.00  ( OK ),69.31  ( OK ),100.00  ( OK ),131.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 23:15:00  CST,0.00  ( OK ),,,104.71  ( OK ),0.00  ( OK ),69.52  ( OK ),100.00  ( OK ),130.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 23:30:00  CST,0.00  ( OK ),,,105.25  ( OK ),0.00  ( OK ),70.13  ( OK ),100.00  ( OK ),130.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 13 23:45:00  CST,0.00  ( OK ),,,106.67  ( OK ),0.00  ( OK ),69.95  ( OK ),100.00  ( OK ),129.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 00:00:00  CST,0.00  ( OK ),,,103.33  ( OK ),0.00  ( OK ),70.07  ( OK ),0.00  ( OK ),129.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 00:15:00  CST,0.00  ( OK ),,,98.83  ( OK ),0.00  ( OK ),70.12  ( OK ),0.00  ( OK ),128.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 00:30:00  CST,0.00  ( OK ),,,94.75  ( OK ),0.00  ( OK ),70.28  ( OK ),0.00  ( OK ),125.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 00:45:00  CST,0.00  ( OK ),,,91.10  ( OK ),0.00  ( OK ),70.43  ( OK ),0.00  ( OK ),122.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 01:00:00  CST,0.00  ( OK ),,,87.83  ( OK ),0.00  ( OK ),70.33  ( OK ),0.00  ( OK ),119.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 01:15:00  CST,0.00  ( OK ),,,85.02  ( OK ),0.00  ( OK ),70.58  ( OK ),0.00  ( OK ),115.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 01:30:00  CST,0.00  ( OK ),,,82.47  ( OK ),0.00  ( OK ),70.56  ( OK ),0.00  ( OK ),112.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 01:45:00  CST,0.00  ( OK ),,,80.41  ( OK ),0.00  ( OK ),70.69  ( OK ),0.00  ( OK ),110.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 02:00:00  CST,0.00  ( OK ),,,79.05  ( OK ),0.00  ( OK ),71.27  ( OK ),0.00  ( OK ),107.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 02:15:00  CST,0.00  ( OK ),,,77.55  ( OK ),0.00  ( OK ),71.21  ( OK ),0.00  ( OK ),104.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 02:30:00  CST,0.00  ( OK ),,,75.97  ( OK ),0.00  ( OK ),71.36  ( OK ),0.00  ( OK ),102.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 02:45:00  CST,0.00  ( OK ),,,74.92  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( OK ),100.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 03:00:00  CST,0.00  ( OK ),,,73.70  ( OK ),0.00  ( OK ),71.62  ( OK ),0.00  ( OK ),98.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 03:15:00  CST,0.00  ( OK ),,,72.73  ( OK ),0.00  ( OK ),71.72  ( OK ),0.00  ( OK ),96.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 03:30:00  CST,0.00  ( OK ),,,72.14  ( OK ),0.00  ( OK ),71.93  ( OK ),0.00  ( OK ),94.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 03:45:00  CST,0.00  ( OK ),,,71.49  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),92.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 04:00:00  CST,0.00  ( OK ),,,70.68  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),91.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 04:15:00  CST,0.00  ( OK ),,,70.61  ( OK ),0.00  ( OK ),71.89  ( OK ),0.00  ( OK ),90.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
