TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Fri  Mar 14 04:30:00  CST,0.00  ( OK ),,,70.21  ( OK ),0.00  ( OK ),71.92  ( OK ),0.00  ( OK ),89.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 04:45:00  CST,0.00  ( OK ),,,69.83  ( OK ),0.00  ( OK ),71.22  ( OK ),0.00  ( OK ),88.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 05:00:00  CST,0.00  ( OK ),,,69.68  ( OK ),0.00  ( OK ),71.36  ( OK ),0.00  ( OK ),87.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 05:15:00  CST,0.00  ( OK ),,,68.59  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),71.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 05:30:00  CST,0.00  ( OK ),,,68.36  ( OK ),0.00  ( OK ),72.58  ( OK ),5.33  ( OK ),70.89  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 05:45:00  CST,0.00  ( OK ),,,68.74  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),76.57  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 06:00:00  CST,0.00  ( OK ),,,68.85  ( OK ),0.00  ( OK ),73.37  ( OK ),8.73  ( OK ),72.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 06:15:00  CST,0.00  ( OK ),,,68.98  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),76.20  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 06:30:00  CST,0.00  ( OK ),,,68.88  ( OK ),0.00  ( OK ),73.39  ( OK ),3.03  ( OK ),72.67  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 06:45:00  CST,0.00  ( OK ),,,69.05  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),76.53  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 07:00:00  CST,0.00  ( OK ),,,69.02  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),73.96  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 07:15:00  CST,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),73.41  ( OK ),10.68  ( OK ),71.89  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 07:30:00  CST,0.00  ( OK ),,,68.92  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),76.02  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 07:45:00  CST,0.00  ( OK ),,,68.83  ( OK ),0.00  ( OK ),73.46  ( OK ),3.42  ( OK ),72.56  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 08:00:00  CST,0.00  ( OK ),,,69.10  ( OK ),0.00  ( OK ),73.52  ( OK ),3.17  ( OK ),73.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 08:15:00  CST,0.00  ( OK ),,,69.30  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),74.64  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 08:30:00  CST,0.00  ( OK ),,,69.51  ( OK ),0.00  ( OK ),73.87  ( OK ),9.27  ( OK ),72.69  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 08:45:00  CST,0.00  ( OK ),,,69.73  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),74.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 09:00:00  CST,0.00  ( OK ),,,69.81  ( OK ),0.00  ( OK ),73.90  ( OK ),5.86  ( OK ),73.18  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 09:15:00  CST,0.00  ( OK ),,,69.84  ( OK ),0.00  ( OK ),74.05  ( OK ),8.11  ( OK ),72.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 09:30:00  CST,0.00  ( OK ),,,70.12  ( OK ),0.00  ( OK ),74.12  ( OK ),8.43  ( OK ),72.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 09:45:00  CST,0.00  ( OK ),,,70.12  ( OK ),0.00  ( OK ),74.31  ( OK ),5.99  ( OK ),72.77  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 10:00:00  CST,0.00  ( OK ),,,70.34  ( OK ),0.00  ( OK ),74.33  ( OK ),1.75  ( OK ),74.08  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 10:15:00  CST,0.00  ( OK ),,,70.24  ( OK ),0.00  ( OK ),74.36  ( OK ),4.34  ( OK ),73.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 10:30:00  CST,0.00  ( OK ),,,70.24  ( OK ),0.00  ( OK ),74.35  ( OK ),7.71  ( OK ),72.92  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 10:45:00  CST,0.00  ( OK ),,,70.37  ( OK ),0.00  ( OK ),74.48  ( OK ),8.78  ( OK ),72.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 11:00:00  CST,0.00  ( OK ),,,70.41  ( OK ),0.00  ( OK ),74.54  ( OK ),2.26  ( OK ),74.02  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 11:15:00  CST,0.00  ( OK ),,,70.58  ( OK ),0.00  ( OK ),74.62  ( OK ),1.95  ( OK ),73.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 11:30:00  CST,0.00  ( OK ),,,70.68  ( OK ),0.00  ( OK ),74.74  ( OK ),2.68  ( OK ),72.89  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 11:45:00  CST,0.00  ( OK ),,,70.65  ( OK ),0.00  ( OK ),74.75  ( OK ),2.72  ( OK ),72.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 12:00:00  CST,0.00  ( OK ),,,70.97  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),73.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 12:15:00  CST,0.00  ( OK ),,,71.40  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),73.56  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 12:30:00  CST,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),73.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 12:45:00  CST,0.00  ( OK ),,,71.66  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),73.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 13:00:00  CST,0.00  ( OK ),,,71.88  ( OK ),0.00  ( OK ),75.76  ( OK ),0.00  ( OK ),74.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 13:15:00  CST,0.00  ( OK ),,,71.81  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),73.93  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 13:30:00  CST,0.00  ( OK ),,,71.81  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),73.90  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 13:45:00  CST,0.00  ( OK ),,,71.77  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),73.96  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 14:00:00  CST,0.00  ( OK ),,,71.64  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),73.77  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 14:15:00  CST,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),73.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 14:30:00  CST,0.00  ( OK ),,,71.50  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),73.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 14:45:00  CST,0.00  ( OK ),,,71.38  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),73.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 15:00:00  CST,0.00  ( OK ),,,71.58  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),73.72  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 15:15:00  CST,0.00  ( OK ),,,71.35  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),73.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 15:30:00  CST,0.00  ( OK ),,,71.17  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),73.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 15:45:00  CST,0.00  ( OK ),,,71.04  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),73.24  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 16:00:00  CST,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),73.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 16:15:00  CST,0.00  ( OK ),,,70.73  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),72.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 16:30:00  CST,0.00  ( OK ),,,70.57  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),72.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 16:45:00  CST,0.00  ( OK ),,,70.04  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),72.18  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 17:00:00  CST,0.00  ( OK ),,,69.83  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),71.91  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 14 17:15:00  CST,0.00  ( OK ),,,67.60  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),71.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 17:30:00  CST,0.00  ( OK ),,,65.19  ( OK ),0.00  ( OK ),70.97  ( OK ),0.00  ( OK ),70.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 17:45:00  CST,0.00  ( OK ),,,64.00  ( OK ),0.00  ( OK ),69.00  ( OK ),0.00  ( OK ),70.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 18:00:00  CST,0.00  ( OK ),,,63.07  ( OK ),0.00  ( OK ),68.37  ( OK ),0.00  ( OK ),70.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 18:15:00  CST,0.00  ( OK ),,,62.13  ( OK ),0.00  ( OK ),68.46  ( OK ),0.00  ( OK ),69.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 18:30:00  CST,0.00  ( OK ),,,61.85  ( OK ),0.00  ( OK ),68.51  ( OK ),0.00  ( OK ),68.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 18:45:00  CST,0.00  ( OK ),,,61.51  ( OK ),0.00  ( OK ),68.43  ( OK ),0.00  ( OK ),68.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 19:00:00  CST,0.00  ( OK ),,,61.17  ( OK ),0.00  ( OK ),68.14  ( OK ),0.00  ( OK ),67.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 19:15:00  CST,0.00  ( OK ),,,61.12  ( OK ),0.00  ( OK ),67.61  ( OK ),0.00  ( OK ),67.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 19:30:00  CST,0.00  ( OK ),,,60.86  ( OK ),0.00  ( OK ),67.15  ( OK ),0.00  ( OK ),67.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 19:45:00  CST,0.00  ( OK ),,,60.46  ( OK ),0.00  ( OK ),66.93  ( OK ),0.00  ( OK ),66.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 20:00:00  CST,0.00  ( OK ),,,59.99  ( OK ),0.00  ( OK ),66.88  ( OK ),0.00  ( OK ),66.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 20:15:00  CST,0.00  ( OK ),,,59.87  ( OK ),0.00  ( OK ),66.69  ( OK ),0.00  ( OK ),65.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 20:30:00  CST,0.00  ( OK ),,,59.91  ( OK ),0.00  ( OK ),66.20  ( OK ),0.00  ( OK ),65.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 20:45:00  CST,0.00  ( OK ),,,59.97  ( OK ),0.00  ( OK ),65.55  ( OK ),0.00  ( OK ),65.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 21:00:00  CST,0.00  ( OK ),,,59.43  ( OK ),0.00  ( OK ),66.15  ( OK ),0.00  ( OK ),64.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 21:15:00  CST,0.00  ( OK ),,,59.34  ( OK ),0.00  ( OK ),66.35  ( OK ),0.00  ( OK ),64.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 21:30:00  CST,0.00  ( OK ),,,59.37  ( OK ),0.00  ( OK ),66.35  ( OK ),0.00  ( OK ),64.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 21:45:00  CST,0.00  ( OK ),,,59.24  ( OK ),0.00  ( OK ),66.27  ( OK ),0.00  ( OK ),64.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 22:00:00  CST,0.00  ( OK ),,,59.05  ( OK ),0.00  ( OK ),66.02  ( OK ),0.00  ( OK ),63.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 22:15:00  CST,0.00  ( OK ),,,59.89  ( OK ),0.00  ( OK ),67.22  ( OK ),0.00  ( OK ),64.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 22:30:00  CST,0.00  ( OK ),,,60.38  ( OK ),0.00  ( OK ),67.28  ( OK ),0.00  ( OK ),64.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 22:45:00  CST,0.00  ( OK ),,,60.61  ( OK ),0.00  ( OK ),67.30  ( OK ),0.00  ( OK ),64.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 23:00:00  CST,0.00  ( OK ),,,60.76  ( OK ),0.00  ( OK ),67.84  ( OK ),0.00  ( OK ),64.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 23:15:00  CST,0.00  ( OK ),,,60.76  ( OK ),0.00  ( OK ),67.71  ( OK ),0.00  ( OK ),64.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 23:30:00  CST,0.00  ( OK ),,,60.74  ( OK ),0.00  ( OK ),67.92  ( OK ),0.00  ( OK ),64.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 14 23:45:00  CST,0.00  ( OK ),,,60.68  ( OK ),0.00  ( OK ),67.94  ( OK ),0.00  ( OK ),64.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 00:00:00  CST,0.00  ( OK ),,,60.44  ( OK ),0.00  ( OK ),68.79  ( OK ),0.00  ( OK ),64.38  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 00:15:00  CST,0.00  ( OK ),,,61.77  ( OK ),0.00  ( OK ),68.33  ( OK ),0.00  ( OK ),64.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 00:30:00  CST,0.00  ( OK ),,,62.68  ( OK ),0.00  ( OK ),68.52  ( OK ),0.00  ( OK ),64.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 00:45:00  CST,0.00  ( OK ),,,62.86  ( OK ),0.00  ( OK ),68.85  ( OK ),0.00  ( OK ),65.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 01:00:00  CST,0.00  ( OK ),,,62.92  ( OK ),0.00  ( OK ),68.55  ( OK ),0.00  ( OK ),66.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 01:15:00  CST,0.00  ( OK ),,,63.10  ( OK ),0.00  ( OK ),68.15  ( OK ),0.00  ( OK ),66.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 01:30:00  CST,0.00  ( OK ),,,63.23  ( OK ),0.00  ( OK ),67.06  ( OK ),0.00  ( OK ),67.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 01:45:00  CST,0.00  ( OK ),,,63.45  ( OK ),0.00  ( OK ),67.10  ( OK ),0.00  ( OK ),68.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 02:00:00  CST,0.00  ( OK ),,,63.44  ( OK ),0.00  ( OK ),67.67  ( OK ),0.00  ( OK ),68.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 02:15:00  CST,0.00  ( OK ),,,62.98  ( OK ),0.00  ( OK ),68.27  ( OK ),0.00  ( OK ),69.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 02:30:00  CST,0.00  ( OK ),,,62.81  ( OK ),0.00  ( OK ),68.27  ( OK ),0.00  ( OK ),69.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 02:45:00  CST,0.00  ( OK ),,,62.93  ( OK ),0.00  ( OK ),68.00  ( OK ),0.00  ( OK ),70.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 03:00:00  CST,0.00  ( OK ),,,62.99  ( OK ),0.00  ( OK ),67.90  ( OK ),0.00  ( OK ),70.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 03:15:00  CST,0.00  ( OK ),,,63.01  ( OK ),0.00  ( OK ),67.91  ( OK ),0.00  ( OK ),70.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 03:30:00  CST,0.00  ( OK ),,,62.90  ( OK ),0.00  ( OK ),67.88  ( OK ),0.00  ( OK ),71.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 03:45:00  CST,0.00  ( OK ),,,62.66  ( OK ),0.00  ( OK ),67.92  ( OK ),0.00  ( OK ),71.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 04:00:00  CST,0.00  ( OK ),,,62.69  ( OK ),0.00  ( OK ),68.04  ( OK ),0.00  ( OK ),71.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 04:15:00  CST,0.00  ( OK ),,,62.60  ( OK ),0.00  ( OK ),68.49  ( OK ),0.00  ( OK ),71.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 04:30:00  CST,0.00  ( OK ),,,62.42  ( OK ),0.00  ( OK ),68.13  ( OK ),0.00  ( OK ),71.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 04:45:00  CST,0.00  ( OK ),,,62.27  ( OK ),0.00  ( OK ),67.95  ( OK ),0.00  ( OK ),71.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 05:00:00  CST,0.00  ( OK ),,,62.20  ( OK ),0.00  ( OK ),67.94  ( OK ),0.00  ( OK ),71.85  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 05:15:00  CST,0.00  ( OK ),,,62.08  ( OK ),0.00  ( OK ),67.73  ( OK ),0.00  ( OK ),71.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 05:30:00  CST,0.00  ( OK ),,,62.04  ( OK ),0.00  ( OK ),67.79  ( OK ),0.00  ( OK ),71.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 05:45:00  CST,0.00  ( OK ),,,61.83  ( OK ),0.00  ( OK ),67.50  ( OK ),0.00  ( OK ),71.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 06:00:00  CST,0.00  ( OK ),,,61.58  ( OK ),0.00  ( OK ),67.01  ( OK ),0.00  ( OK ),71.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 06:15:00  CST,0.00  ( OK ),,,61.00  ( OK ),0.00  ( OK ),67.48  ( OK ),0.00  ( OK ),71.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 06:30:00  CST,0.00  ( OK ),,,60.95  ( OK ),0.00  ( OK ),67.68  ( OK ),0.00  ( OK ),71.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 06:45:00  CST,0.00  ( OK ),,,60.68  ( OK ),0.00  ( OK ),68.35  ( OK ),0.00  ( OK ),71.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 07:00:00  CST,0.00  ( OK ),,,60.17  ( OK ),0.00  ( OK ),68.76  ( OK ),0.00  ( OK ),71.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 07:15:00  CST,0.00  ( OK ),,,60.03  ( OK ),0.00  ( OK ),68.44  ( OK ),0.00  ( OK ),71.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 07:30:00  CST,0.00  ( OK ),,,59.81  ( OK ),0.00  ( OK ),68.49  ( OK ),0.00  ( OK ),71.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 07:45:00  CST,0.00  ( OK ),,,59.10  ( OK ),0.00  ( OK ),69.40  ( OK ),0.00  ( OK ),71.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 08:00:00  CST,0.00  ( OK ),,,59.65  ( OK ),0.00  ( OK ),68.71  ( OK ),0.00  ( OK ),71.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 08:15:00  CST,0.00  ( OK ),,,59.81  ( OK ),0.00  ( OK ),69.05  ( OK ),0.00  ( OK ),70.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 08:30:00  CST,0.00  ( OK ),,,59.84  ( OK ),0.00  ( OK ),68.73  ( OK ),0.00  ( OK ),70.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 08:45:00  CST,0.00  ( OK ),,,59.81  ( OK ),0.00  ( OK ),69.23  ( OK ),0.00  ( OK ),70.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 09:00:00  CST,0.00  ( OK ),,,59.93  ( OK ),0.00  ( OK ),69.61  ( OK ),0.00  ( OK ),70.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 09:15:00  CST,0.00  ( OK ),,,60.51  ( OK ),0.00  ( OK ),69.61  ( OK ),0.00  ( OK ),70.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 09:30:00  CST,0.00  ( OK ),,,60.52  ( OK ),0.00  ( OK ),69.93  ( OK ),0.00  ( OK ),70.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 09:45:00  CST,0.00  ( OK ),,,60.34  ( OK ),0.00  ( OK ),70.40  ( OK ),0.00  ( OK ),70.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 10:00:00  CST,0.00  ( OK ),,,60.95  ( OK ),0.00  ( OK ),69.58  ( OK ),0.00  ( OK ),70.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 10:15:00  CST,0.00  ( OK ),,,61.07  ( OK ),0.00  ( OK ),69.50  ( OK ),0.00  ( OK ),70.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 10:30:00  CST,0.00  ( OK ),,,61.57  ( OK ),0.00  ( OK ),69.44  ( OK ),0.00  ( OK ),70.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 10:45:00  CST,0.00  ( OK ),,,62.12  ( OK ),0.00  ( OK ),68.77  ( OK ),0.00  ( OK ),70.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 11:00:00  CST,0.00  ( OK ),,,62.13  ( OK ),0.00  ( OK ),68.93  ( OK ),0.00  ( OK ),70.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 11:15:00  CST,0.00  ( OK ),,,62.27  ( OK ),0.00  ( OK ),69.39  ( OK ),0.00  ( OK ),71.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 11:30:00  CST,0.00  ( OK ),,,61.52  ( OK ),0.00  ( OK ),69.18  ( OK ),0.00  ( OK ),70.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 11:45:00  CST,0.00  ( OK ),,,60.83  ( OK ),0.00  ( OK ),70.00  ( OK ),0.00  ( OK ),70.63  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 12:00:00  CST,0.00  ( OK ),,,60.39  ( OK ),0.00  ( OK ),70.48  ( OK ),0.00  ( OK ),70.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 12:15:00  CST,0.00  ( OK ),,,60.12  ( OK ),0.00  ( OK ),70.82  ( OK ),0.00  ( OK ),69.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 12:30:00  CST,0.00  ( OK ),,,60.43  ( OK ),0.00  ( OK ),70.82  ( OK ),0.00  ( OK ),69.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 12:45:00  CST,0.00  ( OK ),,,60.42  ( OK ),0.00  ( OK ),71.00  ( OK ),0.00  ( OK ),68.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 13:00:00  CST,0.00  ( OK ),,,60.37  ( OK ),0.00  ( OK ),71.38  ( OK ),0.00  ( OK ),68.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 13:15:00  CST,0.00  ( OK ),,,59.80  ( OK ),0.00  ( OK ),71.77  ( OK ),0.00  ( OK ),67.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 13:30:00  CST,0.00  ( OK ),,,59.62  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( OK ),67.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 13:45:00  CST,0.00  ( OK ),,,59.49  ( OK ),0.00  ( OK ),71.68  ( OK ),0.00  ( OK ),67.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 14:00:00  CST,0.00  ( OK ),,,59.12  ( OK ),0.00  ( OK ),71.95  ( OK ),0.00  ( OK ),66.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 14:15:00  CST,0.00  ( OK ),,,59.24  ( OK ),0.00  ( OK ),71.85  ( OK ),0.00  ( OK ),66.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 14:30:00  CST,0.00  ( OK ),,,59.12  ( OK ),0.00  ( OK ),71.90  ( OK ),0.00  ( OK ),66.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 14:45:00  CST,0.00  ( OK ),,,58.50  ( OK ),0.00  ( OK ),72.32  ( OK ),0.00  ( OK ),66.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 15:00:00  CST,0.00  ( OK ),,,58.59  ( OK ),0.00  ( OK ),72.15  ( OK ),0.00  ( OK ),65.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 15:15:00  CST,0.00  ( OK ),,,58.47  ( OK ),0.00  ( OK ),72.75  ( OK ),0.00  ( OK ),65.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 15:30:00  CST,0.00  ( OK ),,,58.29  ( OK ),0.00  ( OK ),72.33  ( OK ),0.00  ( OK ),65.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 15:45:00  CST,0.00  ( OK ),,,58.12  ( OK ),0.00  ( OK ),72.36  ( OK ),0.00  ( OK ),65.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 16:00:00  CST,0.00  ( OK ),,,57.83  ( OK ),0.00  ( OK ),72.38  ( OK ),0.00  ( OK ),65.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 16:15:00  CST,0.00  ( OK ),,,57.71  ( OK ),0.00  ( OK ),72.13  ( OK ),0.00  ( OK ),64.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 16:30:00  CST,0.00  ( OK ),,,57.68  ( OK ),0.00  ( OK ),72.05  ( OK ),0.00  ( OK ),64.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 16:45:00  CST,0.00  ( OK ),,,57.11  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),64.38  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 17:00:00  CST,0.00  ( OK ),,,56.49  ( OK ),0.00  ( OK ),72.33  ( OK ),0.00  ( OK ),64.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 17:15:00  CST,0.00  ( OK ),,,56.39  ( OK ),0.00  ( OK ),72.11  ( OK ),0.00  ( OK ),63.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 17:30:00  CST,0.00  ( OK ),,,56.43  ( OK ),0.00  ( OK ),71.98  ( OK ),0.00  ( OK ),63.63  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 17:45:00  CST,0.00  ( OK ),,,58.40  ( OK ),0.00  ( OK ),71.59  ( OK ),0.00  ( OK ),63.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 18:00:00  CST,0.00  ( OK ),,,58.88  ( OK ),0.00  ( OK ),71.11  ( OK ),0.00  ( OK ),64.13  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 18:15:00  CST,0.00  ( OK ),,,58.85  ( OK ),0.00  ( OK ),71.34  ( OK ),0.00  ( OK ),64.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 18:30:00  CST,0.00  ( OK ),,,59.03  ( OK ),0.00  ( OK ),71.07  ( OK ),0.00  ( OK ),64.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 18:45:00  CST,0.00  ( OK ),,,59.02  ( OK ),0.00  ( OK ),70.93  ( OK ),0.00  ( OK ),65.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 19:00:00  CST,0.00  ( OK ),,,58.97  ( OK ),0.00  ( OK ),70.94  ( OK ),0.00  ( OK ),65.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 19:15:00  CST,0.00  ( OK ),,,59.29  ( OK ),0.00  ( OK ),70.48  ( OK ),0.00  ( OK ),66.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 19:30:00  CST,0.00  ( OK ),,,59.26  ( OK ),0.00  ( OK ),70.43  ( OK ),0.00  ( OK ),66.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 19:45:00  CST,0.00  ( OK ),,,59.06  ( OK ),0.00  ( OK ),70.39  ( OK ),0.00  ( OK ),67.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 20:00:00  CST,0.00  ( OK ),,,58.94  ( OK ),0.00  ( OK ),70.37  ( OK ),0.00  ( OK ),67.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 20:15:00  CST,0.00  ( OK ),,,58.55  ( OK ),0.00  ( OK ),70.75  ( OK ),0.00  ( OK ),67.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 20:30:00  CST,0.00  ( OK ),,,58.60  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),68.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 20:45:00  CST,0.00  ( OK ),,,58.31  ( OK ),0.00  ( OK ),70.78  ( OK ),0.00  ( OK ),68.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 21:00:00  CST,0.00  ( OK ),,,57.53  ( OK ),0.00  ( OK ),71.64  ( OK ),0.00  ( OK ),68.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 21:15:00  CST,0.00  ( OK ),,,67.89  ( OK ),0.00  ( OK ),71.20  ( OK ),100.00  ( OK ),68.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 21:30:00  CST,0.00  ( OK ),,,84.31  ( OK ),0.00  ( OK ),71.80  ( OK ),100.00  ( OK ),74.06  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 21:45:00  CST,0.00  ( OK ),,,88.64  ( OK ),0.00  ( OK ),72.43  ( OK ),100.00  ( OK ),81.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 22:00:00  CST,0.00  ( OK ),,,91.01  ( OK ),0.00  ( OK ),72.82  ( OK ),100.00  ( OK ),88.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 22:15:00  CST,0.00  ( OK ),,,92.49  ( OK ),0.00  ( OK ),73.69  ( OK ),100.00  ( OK ),94.03  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 22:30:00  CST,0.00  ( OK ),,,94.01  ( OK ),0.00  ( OK ),73.47  ( OK ),100.00  ( OK ),98.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 22:45:00  CST,0.00  ( OK ),,,94.61  ( OK ),0.00  ( OK ),72.70  ( OK ),100.00  ( OK ),103.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 23:00:00  CST,0.00  ( OK ),,,94.29  ( OK ),0.00  ( OK ),73.55  ( OK ),100.00  ( OK ),106.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 23:15:00  CST,0.00  ( OK ),,,94.51  ( OK ),0.00  ( OK ),73.24  ( OK ),100.00  ( OK ),109.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 23:30:00  CST,0.00  ( OK ),,,96.15  ( OK ),0.00  ( OK ),72.07  ( OK ),100.00  ( OK ),111.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 15 23:45:00  CST,0.00  ( OK ),,,96.59  ( OK ),0.00  ( OK ),72.20  ( OK ),100.00  ( OK ),113.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 00:00:00  CST,0.00  ( OK ),,,97.35  ( OK ),0.00  ( OK ),72.81  ( OK ),100.00  ( OK ),115.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 00:15:00  CST,0.00  ( OK ),,,96.37  ( OK ),0.00  ( OK ),75.14  ( OK ),100.00  ( OK ),117.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 00:30:00  CST,0.00  ( OK ),,,97.50  ( OK ),0.00  ( OK ),75.53  ( OK ),100.00  ( OK ),119.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 00:45:00  CST,0.00  ( OK ),,,97.69  ( OK ),0.00  ( OK ),74.96  ( OK ),100.00  ( OK ),120.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 01:00:00  CST,0.00  ( OK ),,,97.95  ( OK ),0.00  ( OK ),74.69  ( OK ),100.00  ( OK ),122.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 01:15:00  CST,0.00  ( OK ),,,97.98  ( OK ),0.00  ( OK ),74.12  ( OK ),100.00  ( OK ),123.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 01:30:00  CST,0.00  ( OK ),,,97.25  ( OK ),0.00  ( OK ),75.75  ( OK ),100.00  ( OK ),123.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 01:45:00  CST,0.00  ( OK ),,,97.79  ( OK ),0.00  ( OK ),76.03  ( OK ),100.00  ( OK ),124.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 02:00:00  CST,0.00  ( OK ),,,98.25  ( OK ),0.00  ( OK ),75.84  ( OK ),100.00  ( OK ),125.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 02:15:00  CST,0.00  ( OK ),,,98.66  ( OK ),0.00  ( OK ),76.27  ( OK ),100.00  ( OK ),125.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 02:30:00  CST,0.00  ( OK ),,,97.05  ( OK ),0.00  ( OK ),77.36  ( OK ),100.00  ( OK ),124.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 02:45:00  CST,0.00  ( OK ),,,95.93  ( OK ),0.00  ( OK ),78.43  ( OK ),100.00  ( OK ),124.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 03:00:00  CST,0.00  ( OK ),,,95.91  ( OK ),0.00  ( OK ),78.18  ( OK ),100.00  ( OK ),124.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 03:15:00  CST,0.00  ( OK ),,,96.26  ( OK ),0.00  ( OK ),78.20  ( OK ),100.00  ( OK ),125.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 03:30:00  CST,0.00  ( OK ),,,97.56  ( OK ),0.00  ( OK ),77.35  ( OK ),100.00  ( OK ),125.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 03:45:00  CST,0.00  ( OK ),,,96.82  ( OK ),0.00  ( OK ),77.70  ( OK ),100.00  ( OK ),125.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 04:00:00  CST,0.00  ( OK ),,,97.57  ( OK ),0.00  ( OK ),76.61  ( OK ),100.00  ( OK ),125.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 04:15:00  CST,0.00  ( OK ),,,98.42  ( OK ),0.00  ( OK ),75.54  ( OK ),100.00  ( OK ),125.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 04:30:00  CST,0.00  ( OK ),,,97.10  ( OK ),0.00  ( OK ),77.18  ( OK ),100.00  ( OK ),125.85  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 04:45:00  CST,0.00  ( OK ),,,96.13  ( OK ),0.00  ( OK ),78.40  ( OK ),100.00  ( OK ),125.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 05:00:00  CST,0.00  ( OK ),,,97.00  ( OK ),0.00  ( OK ),78.02  ( OK ),100.00  ( OK ),126.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 05:15:00  CST,0.00  ( OK ),,,95.95  ( OK ),0.00  ( OK ),76.93  ( OK ),100.00  ( OK ),126.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 05:30:00  CST,0.00  ( OK ),,,97.39  ( OK ),0.00  ( OK ),77.87  ( OK ),100.00  ( OK ),126.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 05:45:00  CST,0.00  ( OK ),,,95.69  ( OK ),0.00  ( OK ),77.83  ( OK ),100.00  ( OK ),126.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 06:00:00  CST,0.00  ( OK ),,,95.41  ( OK ),0.00  ( OK ),77.88  ( OK ),100.00  ( OK ),127.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 06:15:00  CST,0.00  ( OK ),,,95.94  ( OK ),0.00  ( OK ),78.29  ( OK ),100.00  ( OK ),127.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 06:30:00  CST,0.00  ( OK ),,,95.60  ( OK ),0.00  ( OK ),78.66  ( OK ),100.00  ( OK ),127.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 06:45:00  CST,0.00  ( OK ),,,95.71  ( OK ),0.00  ( OK ),78.87  ( OK ),100.00  ( OK ),127.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 07:00:00  CST,0.00  ( OK ),,,96.07  ( OK ),0.00  ( OK ),77.63  ( OK ),100.00  ( OK ),127.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 07:15:00  CST,0.00  ( OK ),,,97.35  ( OK ),0.00  ( OK ),77.40  ( OK ),100.00  ( OK ),127.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 07:30:00  CST,0.00  ( OK ),,,96.88  ( OK ),0.00  ( OK ),76.87  ( OK ),100.00  ( OK ),127.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 07:45:00  CST,0.00  ( OK ),,,97.41  ( OK ),0.00  ( OK ),76.97  ( OK ),100.00  ( OK ),127.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 08:00:00  CST,0.00  ( OK ),,,96.89  ( OK ),0.00  ( OK ),77.89  ( OK ),100.00  ( OK ),127.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 08:15:00  CST,0.00  ( OK ),,,98.01  ( OK ),0.00  ( OK ),77.52  ( OK ),100.00  ( OK ),127.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 08:30:00  CST,0.00  ( OK ),,,97.02  ( OK ),0.00  ( OK ),77.25  ( OK ),100.00  ( OK ),128.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 08:45:00  CST,0.00  ( OK ),,,95.12  ( OK ),0.00  ( OK ),78.06  ( OK ),100.00  ( OK ),128.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 09:00:00  CST,0.00  ( OK ),,,94.16  ( OK ),0.00  ( OK ),79.16  ( OK ),100.00  ( OK ),128.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 09:15:00  CST,0.00  ( OK ),,,98.43  ( OK ),0.00  ( OK ),76.30  ( OK ),100.00  ( OK ),128.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 09:30:00  CST,0.00  ( OK ),,,96.49  ( OK ),0.00  ( OK ),77.34  ( OK ),100.00  ( OK ),128.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 09:45:00  CST,0.00  ( OK ),,,100.15  ( OK ),0.00  ( OK ),74.00  ( OK ),100.00  ( OK ),128.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 10:00:00  CST,0.00  ( OK ),,,99.97  ( OK ),0.00  ( OK ),72.60  ( OK ),100.00  ( OK ),129.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 10:15:00  CST,0.00  ( OK ),,,98.09  ( OK ),0.00  ( OK ),74.26  ( OK ),100.00  ( OK ),130.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 10:30:00  CST,0.00  ( OK ),,,98.89  ( OK ),0.00  ( OK ),73.03  ( OK ),100.00  ( OK ),130.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 10:45:00  CST,0.00  ( OK ),,,97.46  ( OK ),0.00  ( OK ),73.07  ( OK ),100.00  ( OK ),131.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 11:00:00  CST,0.00  ( OK ),,,96.72  ( OK ),0.00  ( OK ),74.48  ( OK ),100.00  ( OK ),131.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 11:15:00  CST,0.00  ( OK ),,,97.00  ( OK ),0.00  ( OK ),75.84  ( OK ),100.00  ( OK ),131.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 11:30:00  CST,0.00  ( OK ),,,98.24  ( OK ),0.00  ( OK ),74.66  ( OK ),100.00  ( OK ),131.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 11:45:00  CST,0.00  ( OK ),,,97.97  ( OK ),0.00  ( OK ),74.47  ( OK ),100.00  ( OK ),131.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 12:00:00  CST,0.00  ( OK ),,,97.46  ( OK ),0.00  ( OK ),75.29  ( OK ),100.00  ( OK ),131.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 12:15:00  CST,0.00  ( OK ),,,96.72  ( OK ),0.00  ( OK ),76.05  ( OK ),100.00  ( OK ),131.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 12:30:00  CST,0.00  ( OK ),,,96.86  ( OK ),0.00  ( OK ),76.53  ( OK ),100.00  ( OK ),131.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 12:45:00  CST,0.00  ( OK ),,,97.79  ( OK ),0.00  ( OK ),75.83  ( OK ),100.00  ( OK ),131.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 13:00:00  CST,0.00  ( OK ),,,98.33  ( OK ),0.00  ( OK ),74.47  ( OK ),100.00  ( OK ),132.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 13:15:00  CST,0.00  ( OK ),,,98.53  ( OK ),0.00  ( OK ),74.37  ( OK ),100.00  ( OK ),132.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 13:30:00  CST,0.00  ( OK ),,,99.22  ( OK ),0.00  ( OK ),75.26  ( OK ),100.00  ( OK ),131.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 13:45:00  CST,0.00  ( OK ),,,98.43  ( OK ),0.00  ( OK ),75.36  ( OK ),100.00  ( OK ),132.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 14:00:00  CST,0.00  ( OK ),,,97.69  ( OK ),0.00  ( OK ),75.99  ( OK ),100.00  ( OK ),132.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 14:15:00  CST,0.00  ( OK ),,,98.23  ( OK ),0.00  ( OK ),74.92  ( OK ),100.00  ( OK ),132.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 14:30:00  CST,0.00  ( OK ),,,97.99  ( OK ),0.00  ( OK ),76.30  ( OK ),100.00  ( OK ),132.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 14:45:00  CST,0.00  ( OK ),,,97.21  ( OK ),0.00  ( OK ),75.86  ( OK ),100.00  ( OK ),133.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 15:00:00  CST,0.00  ( OK ),,,97.68  ( OK ),0.00  ( OK ),75.29  ( OK ),100.00  ( OK ),133.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 15:15:00  CST,0.00  ( OK ),,,97.31  ( OK ),0.00  ( OK ),77.13  ( OK ),100.00  ( OK ),133.03  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 15:30:00  CST,0.00  ( OK ),,,96.93  ( OK ),0.00  ( OK ),77.50  ( OK ),100.00  ( OK ),132.85  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 15:45:00  CST,0.00  ( OK ),,,97.70  ( OK ),0.00  ( OK ),76.24  ( OK ),100.00  ( OK ),133.23  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 16:00:00  CST,0.00  ( OK ),,,97.15  ( OK ),0.00  ( OK ),77.32  ( OK ),100.00  ( OK ),132.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 16:15:00  CST,0.00  ( OK ),,,99.65  ( OK ),0.00  ( OK ),74.25  ( OK ),100.00  ( OK ),133.03  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 16:30:00  CST,0.00  ( OK ),,,98.16  ( OK ),0.00  ( OK ),75.31  ( OK ),100.00  ( OK ),133.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 16:45:00  CST,0.00  ( OK ),,,99.96  ( OK ),0.00  ( OK ),73.49  ( OK ),100.00  ( OK ),133.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 17:00:00  CST,0.00  ( OK ),,,98.77  ( OK ),0.00  ( OK ),73.92  ( OK ),100.00  ( OK ),133.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 17:15:00  CST,0.00  ( OK ),,,99.60  ( OK ),0.00  ( OK ),72.52  ( OK ),100.00  ( OK ),133.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 17:30:00  CST,0.00  ( OK ),,,98.66  ( OK ),0.00  ( OK ),73.37  ( OK ),100.00  ( OK ),133.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 17:45:00  CST,0.00  ( OK ),,,98.71  ( OK ),0.00  ( OK ),73.49  ( OK ),100.00  ( OK ),133.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 18:00:00  CST,0.00  ( OK ),,,98.66  ( OK ),0.00  ( OK ),73.67  ( OK ),100.00  ( OK ),133.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 18:15:00  CST,0.00  ( OK ),,,97.90  ( OK ),0.00  ( OK ),75.11  ( OK ),100.00  ( OK ),133.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 18:30:00  CST,0.00  ( OK ),,,98.08  ( OK ),0.00  ( OK ),73.64  ( OK ),100.00  ( OK ),133.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 18:45:00  CST,0.00  ( OK ),,,99.96  ( OK ),0.00  ( OK ),72.59  ( OK ),100.00  ( OK ),133.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 19:00:00  CST,0.00  ( OK ),,,99.08  ( OK ),0.00  ( OK ),71.92  ( OK ),100.00  ( OK ),134.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 19:15:00  CST,0.00  ( OK ),,,99.54  ( OK ),0.00  ( OK ),71.39  ( OK ),100.00  ( OK ),134.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 19:30:00  CST,0.00  ( OK ),,,99.41  ( OK ),0.00  ( OK ),70.23  ( OK ),100.00  ( OK ),134.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 19:45:00  CST,0.00  ( OK ),,,99.71  ( OK ),0.00  ( OK ),69.82  ( OK ),100.00  ( OK ),134.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 20:00:00  CST,0.00  ( OK ),,,99.30  ( OK ),0.00  ( OK ),69.51  ( OK ),100.00  ( OK ),134.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 20:15:00  CST,0.00  ( OK ),,,99.63  ( OK ),0.00  ( OK ),69.78  ( OK ),100.00  ( OK ),134.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 20:30:00  CST,0.00  ( OK ),,,100.07  ( OK ),0.00  ( OK ),68.65  ( OK ),100.00  ( OK ),134.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 20:45:00  CST,0.00  ( OK ),,,99.54  ( OK ),0.00  ( OK ),68.07  ( OK ),100.00  ( OK ),135.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 21:00:00  CST,0.00  ( OK ),,,99.77  ( OK ),0.00  ( OK ),68.49  ( OK ),100.00  ( OK ),135.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 21:15:00  CST,0.00  ( OK ),,,100.49  ( OK ),0.00  ( OK ),68.29  ( OK ),100.00  ( OK ),135.03  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 21:30:00  CST,0.00  ( OK ),,,99.68  ( OK ),0.00  ( OK ),68.35  ( OK ),100.00  ( OK ),135.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 21:45:00  CST,0.00  ( OK ),,,99.73  ( OK ),0.00  ( OK ),67.84  ( OK ),100.00  ( OK ),135.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 22:00:00  CST,0.00  ( OK ),,,99.53  ( OK ),0.00  ( OK ),67.55  ( OK ),100.00  ( OK ),135.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 22:15:00  CST,0.00  ( OK ),,,100.37  ( OK ),0.00  ( OK ),67.66  ( OK ),100.00  ( OK ),135.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 22:30:00  CST,0.00  ( OK ),,,98.99  ( OK ),0.00  ( OK ),66.50  ( OK ),100.00  ( OK ),136.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 22:45:00  CST,0.00  ( OK ),,,100.15  ( OK ),0.00  ( OK ),66.70  ( OK ),100.00  ( OK ),135.85  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 23:00:00  CST,0.00  ( OK ),,,99.51  ( OK ),0.00  ( OK ),66.29  ( OK ),100.00  ( OK ),136.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 23:15:00  CST,0.00  ( OK ),,,98.90  ( OK ),0.00  ( OK ),66.20  ( OK ),100.00  ( OK ),136.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 23:30:00  CST,0.00  ( OK ),,,99.86  ( OK ),0.00  ( OK ),66.58  ( OK ),100.00  ( OK ),136.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 16 23:45:00  CST,0.00  ( OK ),,,99.08  ( OK ),0.00  ( OK ),65.87  ( OK ),100.00  ( OK ),136.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 00:00:00  CST,0.00  ( OK ),,,99.21  ( OK ),0.00  ( OK ),66.00  ( OK ),100.00  ( OK ),136.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 00:15:00  CST,0.00  ( OK ),,,99.76  ( OK ),0.00  ( OK ),65.94  ( OK ),100.00  ( OK ),136.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 00:30:00  CST,0.00  ( OK ),,,98.81  ( OK ),0.00  ( OK ),65.52  ( OK ),100.00  ( OK ),137.03  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 00:45:00  CST,0.00  ( OK ),,,99.92  ( OK ),0.00  ( OK ),66.00  ( OK ),100.00  ( OK ),136.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 01:00:00  CST,0.00  ( OK ),,,99.54  ( OK ),0.00  ( OK ),65.66  ( OK ),100.00  ( OK ),136.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 01:15:00  CST,0.00  ( OK ),,,99.53  ( OK ),0.00  ( OK ),65.63  ( OK ),100.00  ( OK ),136.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 01:30:00  CST,0.00  ( OK ),,,99.43  ( OK ),0.00  ( OK ),65.32  ( OK ),100.00  ( OK ),137.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 01:45:00  CST,0.00  ( OK ),,,98.58  ( OK ),0.00  ( OK ),65.03  ( OK ),100.00  ( OK ),137.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 02:00:00  CST,0.00  ( OK ),,,99.67  ( OK ),0.00  ( OK ),65.42  ( OK ),100.00  ( OK ),137.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 02:15:00  CST,0.00  ( OK ),,,99.23  ( OK ),0.00  ( OK ),64.82  ( OK ),100.00  ( OK ),137.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 02:30:00  CST,0.00  ( OK ),,,99.14  ( OK ),0.00  ( OK ),65.05  ( OK ),100.00  ( OK ),137.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 02:45:00  CST,0.00  ( OK ),,,98.77  ( OK ),0.00  ( OK ),64.87  ( OK ),100.00  ( OK ),137.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 03:00:00  CST,0.00  ( OK ),,,98.11  ( OK ),0.00  ( OK ),64.57  ( OK ),100.00  ( OK ),138.06  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 03:15:00  CST,0.00  ( OK ),,,99.15  ( OK ),0.00  ( OK ),64.63  ( OK ),100.00  ( OK ),137.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 03:30:00  CST,0.00  ( OK ),,,98.11  ( OK ),0.00  ( OK ),64.33  ( OK ),100.00  ( OK ),138.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 03:45:00  CST,0.00  ( OK ),,,98.57  ( OK ),0.00  ( OK ),64.49  ( OK ),100.00  ( OK ),137.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 04:00:00  CST,0.00  ( OK ),,,99.12  ( OK ),0.00  ( OK ),64.55  ( OK ),100.00  ( OK ),137.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 04:15:00  CST,0.00  ( OK ),,,98.35  ( OK ),0.00  ( OK ),64.06  ( OK ),100.00  ( OK ),137.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 04:30:00  CST,0.00  ( OK ),,,99.09  ( OK ),0.00  ( OK ),64.52  ( OK ),100.00  ( OK ),137.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 04:45:00  CST,0.00  ( OK ),,,98.08  ( OK ),0.00  ( OK ),64.07  ( OK ),100.00  ( OK ),138.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 05:00:00  CST,0.00  ( OK ),,,98.85  ( OK ),0.00  ( OK ),64.37  ( OK ),100.00  ( OK ),137.63  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 05:15:00  CST,0.00  ( OK ),,,70.80  ( OK ),0.00  ( OK ),77.36  ( OK ),0.00  ( OK ),79.48  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 05:30:00  CST,0.00  ( OK ),,,67.95  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),71.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 05:45:00  CST,0.00  ( OK ),,,66.78  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),69.53  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 06:00:00  CST,0.00  ( OK ),,,66.56  ( OK ),0.00  ( OK ),72.28  ( OK ),0.00  ( OK ),69.08  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 06:15:00  CST,0.00  ( OK ),,,66.22  ( OK ),0.00  ( OK ),71.94  ( OK ),0.00  ( OK ),75.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 06:30:00  CST,0.00  ( OK ),,,66.62  ( OK ),0.00  ( OK ),72.61  ( OK ),0.00  ( OK ),75.12  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 06:45:00  CST,0.00  ( OK ),,,66.38  ( OK ),0.00  ( OK ),72.78  ( OK ),12.36  ( OK ),71.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 07:00:00  CST,0.00  ( OK ),,,66.35  ( OK ),0.00  ( OK ),72.79  ( OK ),5.45  ( OK ),72.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 07:15:00  CST,0.00  ( OK ),,,66.52  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),73.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 07:30:00  CST,0.00  ( OK ),,,66.66  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),75.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 07:45:00  CST,0.00  ( OK ),,,66.72  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),77.22  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 08:00:00  CST,0.00  ( OK ),,,66.88  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),78.58  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 08:15:00  CST,0.00  ( OK ),,,66.86  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),77.43  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 08:30:00  CST,0.00  ( OK ),,,67.16  ( OK ),0.00  ( OK ),73.29  ( OK ),9.68  ( OK ),71.56  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 08:45:00  CST,0.00  ( OK ),,,67.64  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),73.20  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 09:00:00  CST,0.00  ( OK ),,,67.47  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),75.83  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 09:15:00  CST,0.00  ( OK ),,,67.29  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),78.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 09:30:00  CST,0.00  ( OK ),,,67.33  ( OK ),0.00  ( OK ),73.74  ( OK ),10.11  ( OK ),71.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 09:45:00  CST,0.00  ( OK ),,,67.70  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),73.89  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 10:00:00  CST,0.00  ( OK ),,,67.94  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),77.12  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 10:15:00  CST,0.00  ( OK ),,,67.64  ( OK ),0.00  ( OK ),74.08  ( OK ),8.60  ( OK ),71.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 10:30:00  CST,0.00  ( OK ),,,67.95  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),75.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 10:45:00  CST,0.00  ( OK ),,,67.93  ( OK ),0.00  ( OK ),74.10  ( OK ),3.41  ( OK ),71.87  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 11:00:00  CST,0.00  ( OK ),,,68.24  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),74.93  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 11:15:00  CST,0.00  ( OK ),,,68.56  ( OK ),0.00  ( OK ),74.44  ( OK ),0.00  ( OK ),73.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 11:30:00  CST,0.00  ( OK ),,,68.44  ( OK ),0.00  ( OK ),74.39  ( OK ),6.13  ( OK ),71.58  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 11:45:00  CST,0.00  ( OK ),,,68.73  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),76.75  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 12:00:00  CST,0.00  ( OK ),,,69.28  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),74.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 12:15:00  CST,0.00  ( OK ),,,69.06  ( OK ),0.00  ( OK ),74.70  ( OK ),0.31  ( OK ),72.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 12:30:00  CST,0.00  ( OK ),,,69.29  ( OK ),0.00  ( OK ),74.73  ( OK ),1.62  ( OK ),72.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 12:45:00  CST,0.00  ( OK ),,,69.52  ( OK ),0.00  ( OK ),74.71  ( OK ),0.94  ( OK ),72.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 13:00:00  CST,0.00  ( OK ),,,69.32  ( OK ),0.00  ( OK ),74.74  ( OK ),0.57  ( OK ),72.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 13:15:00  CST,0.00  ( OK ),,,69.42  ( OK ),0.00  ( OK ),74.69  ( OK ),0.11  ( OK ),72.68  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 13:30:00  CST,0.00  ( OK ),,,69.39  ( OK ),0.00  ( OK ),74.64  ( OK ),3.66  ( OK ),72.43  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 13:45:00  CST,0.00  ( OK ),,,69.50  ( OK ),0.00  ( OK ),74.71  ( OK ),2.62  ( OK ),72.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 14:00:00  CST,0.00  ( OK ),,,69.54  ( OK ),0.00  ( OK ),74.65  ( OK ),2.06  ( OK ),72.48  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 14:15:00  CST,0.00  ( OK ),,,69.50  ( OK ),0.00  ( OK ),74.59  ( OK ),2.92  ( OK ),72.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 14:30:00  CST,0.00  ( OK ),,,69.64  ( OK ),0.00  ( OK ),74.64  ( OK ),2.31  ( OK ),72.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 14:45:00  CST,0.00  ( OK ),,,69.40  ( OK ),0.00  ( OK ),74.49  ( OK ),5.59  ( OK ),72.45  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 15:00:00  CST,0.00  ( OK ),,,69.46  ( OK ),0.00  ( OK ),74.48  ( OK ),9.40  ( OK ),72.12  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 15:15:00  CST,0.00  ( OK ),,,69.60  ( OK ),0.00  ( OK ),74.44  ( OK ),0.00  ( OK ),74.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 15:30:00  CST,0.00  ( OK ),,,69.56  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),75.72  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 15:45:00  CST,0.00  ( OK ),,,69.76  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),74.18  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 16:00:00  CST,0.00  ( OK ),,,69.47  ( OK ),0.00  ( OK ),74.39  ( OK ),2.64  ( OK ),72.85  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 16:15:00  CST,0.00  ( OK ),,,69.41  ( OK ),0.00  ( OK ),74.24  ( OK ),1.87  ( OK ),74.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 16:30:00  CST,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),77.18  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 16:45:00  CST,0.00  ( OK ),,,69.21  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),74.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 17:00:00  CST,0.00  ( OK ),,,69.05  ( OK ),0.00  ( OK ),74.06  ( OK ),10.13  ( OK ),72.16  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 17 17:15:00  CST,0.00  ( OK ),,,67.98  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),75.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 17:30:00  CST,0.00  ( OK ),,,65.80  ( OK ),0.00  ( OK ),71.96  ( OK ),0.00  ( OK ),76.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 17:45:00  CST,0.00  ( OK ),,,64.57  ( OK ),0.00  ( OK ),70.58  ( OK ),0.00  ( OK ),76.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 18:00:00  CST,0.00  ( OK ),,,63.66  ( OK ),0.00  ( OK ),69.65  ( OK ),0.00  ( OK ),76.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 18:15:00  CST,0.00  ( OK ),,,63.22  ( OK ),0.00  ( OK ),69.26  ( OK ),0.00  ( OK ),76.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 18:30:00  CST,0.00  ( OK ),,,62.29  ( OK ),0.00  ( OK ),68.80  ( OK ),0.00  ( OK ),76.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
