TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Mon  Mar 17 18:45:00  CST,0.00  ( OK ),,,61.94  ( OK ),0.00  ( OK ),68.33  ( OK ),0.00  ( OK ),75.85  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 19:00:00  CST,0.00  ( OK ),,,61.57  ( OK ),0.00  ( OK ),68.24  ( OK ),0.00  ( OK ),75.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 19:15:00  CST,0.00  ( OK ),,,60.98  ( OK ),0.00  ( OK ),67.96  ( OK ),0.00  ( OK ),75.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 19:30:00  CST,0.00  ( OK ),,,60.85  ( OK ),0.00  ( OK ),67.67  ( OK ),0.00  ( OK ),74.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 19:45:00  CST,0.00  ( OK ),,,60.43  ( OK ),0.00  ( OK ),67.55  ( OK ),0.00  ( OK ),74.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 20:00:00  CST,0.00  ( OK ),,,60.56  ( OK ),0.00  ( OK ),67.45  ( OK ),0.00  ( OK ),73.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 20:15:00  CST,0.00  ( OK ),,,60.69  ( OK ),0.00  ( OK ),67.58  ( OK ),0.00  ( OK ),73.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 20:30:00  CST,0.00  ( OK ),,,60.35  ( OK ),0.00  ( OK ),67.67  ( OK ),0.00  ( OK ),72.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 20:45:00  CST,0.00  ( OK ),,,60.41  ( OK ),0.00  ( OK ),67.52  ( OK ),0.00  ( OK ),72.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 21:00:00  CST,0.00  ( OK ),,,60.28  ( OK ),0.00  ( OK ),67.55  ( OK ),0.00  ( OK ),72.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 21:15:00  CST,0.00  ( OK ),,,61.65  ( OK ),0.00  ( OK ),69.25  ( OK ),0.00  ( OK ),72.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 21:30:00  CST,0.00  ( OK ),,,61.73  ( OK ),0.00  ( OK ),69.97  ( OK ),0.00  ( OK ),72.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 21:45:00  CST,0.00  ( OK ),,,62.08  ( OK ),0.00  ( OK ),70.38  ( OK ),0.00  ( OK ),72.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 22:00:00  CST,0.00  ( OK ),,,62.15  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),72.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 22:15:00  CST,0.00  ( OK ),,,62.23  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),72.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 22:30:00  CST,0.00  ( OK ),,,62.39  ( OK ),0.00  ( OK ),70.65  ( OK ),0.00  ( OK ),72.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 22:45:00  CST,0.00  ( OK ),,,62.44  ( OK ),0.00  ( OK ),70.76  ( OK ),0.00  ( OK ),72.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 23:00:00  CST,0.00  ( OK ),,,82.99  ( OK ),0.00  ( OK ),71.16  ( OK ),100.00  ( OK ),74.13  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 23:15:00  CST,0.00  ( OK ),,,91.01  ( OK ),0.00  ( OK ),71.37  ( OK ),100.00  ( OK ),80.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 23:30:00  CST,0.00  ( OK ),,,93.43  ( OK ),0.00  ( OK ),71.01  ( OK ),100.00  ( OK ),87.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 17 23:45:00  CST,0.00  ( OK ),,,94.82  ( OK ),0.00  ( OK ),70.65  ( OK ),100.00  ( OK ),94.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 00:00:00  CST,0.00  ( OK ),,,96.37  ( OK ),0.00  ( OK ),70.50  ( OK ),100.00  ( OK ),99.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 00:15:00  CST,0.00  ( OK ),,,97.12  ( OK ),0.00  ( OK ),70.12  ( OK ),100.00  ( OK ),104.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 00:30:00  CST,0.00  ( OK ),,,98.05  ( OK ),0.00  ( OK ),69.87  ( OK ),100.00  ( OK ),108.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 00:45:00  CST,0.00  ( OK ),,,98.25  ( OK ),0.00  ( OK ),69.62  ( OK ),100.00  ( OK ),111.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 01:00:00  CST,0.00  ( OK ),,,99.04  ( OK ),0.00  ( OK ),69.49  ( OK ),100.00  ( OK ),113.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 01:15:00  CST,0.00  ( OK ),,,99.28  ( OK ),0.00  ( OK ),69.11  ( OK ),100.00  ( OK ),115.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 01:30:00  CST,0.00  ( OK ),,,99.81  ( OK ),0.00  ( OK ),69.08  ( OK ),100.00  ( OK ),118.06  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 01:45:00  CST,0.00  ( OK ),,,100.62  ( OK ),0.00  ( OK ),69.18  ( OK ),100.00  ( OK ),120.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 02:00:00  CST,0.00  ( OK ),,,100.78  ( OK ),0.00  ( OK ),68.95  ( OK ),100.00  ( OK ),122.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 02:15:00  CST,0.00  ( OK ),,,101.27  ( OK ),0.00  ( OK ),68.82  ( OK ),100.00  ( OK ),123.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 02:30:00  CST,0.00  ( OK ),,,101.16  ( OK ),0.00  ( OK ),68.67  ( OK ),100.00  ( OK ),125.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 02:45:00  CST,0.00  ( OK ),,,101.55  ( OK ),0.00  ( OK ),68.81  ( OK ),100.00  ( OK ),126.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 03:00:00  CST,0.00  ( OK ),,,101.35  ( OK ),0.00  ( OK ),68.72  ( OK ),100.00  ( OK ),127.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 03:15:00  CST,0.00  ( OK ),,,101.27  ( OK ),0.00  ( OK ),68.64  ( OK ),100.00  ( OK ),128.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 03:30:00  CST,0.00  ( OK ),,,102.42  ( OK ),0.00  ( OK ),68.99  ( OK ),100.00  ( OK ),128.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 03:45:00  CST,0.00  ( OK ),,,102.35  ( OK ),0.00  ( OK ),68.94  ( OK ),100.00  ( OK ),129.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 04:00:00  CST,0.00  ( OK ),,,102.16  ( OK ),0.00  ( OK ),69.06  ( OK ),100.00  ( OK ),130.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 04:15:00  CST,0.00  ( OK ),,,101.97  ( OK ),0.00  ( OK ),68.79  ( OK ),100.00  ( OK ),131.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 04:30:00  CST,0.00  ( OK ),,,102.06  ( OK ),0.00  ( OK ),68.66  ( OK ),100.00  ( OK ),131.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 04:45:00  CST,0.00  ( OK ),,,103.03  ( OK ),0.00  ( OK ),69.33  ( OK ),100.00  ( OK ),131.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 05:00:00  CST,0.00  ( OK ),,,101.82  ( OK ),0.00  ( OK ),68.78  ( OK ),100.00  ( OK ),131.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 05:15:00  CST,0.00  ( OK ),,,72.40  ( OK ),0.00  ( OK ),77.75  ( OK ),0.00  ( OK ),79.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 05:30:00  CST,0.00  ( OK ),,,68.93  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),72.17  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 05:45:00  CST,0.00  ( OK ),,,67.84  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),70.56  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 06:00:00  CST,0.00  ( OK ),,,67.28  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),69.87  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 06:15:00  CST,0.00  ( OK ),,,67.26  ( OK ),0.00  ( OK ),72.42  ( OK ),0.00  ( OK ),69.69  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 06:30:00  CST,0.00  ( OK ),,,67.30  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),72.73  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 06:45:00  CST,0.00  ( OK ),,,67.78  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),77.09  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 07:00:00  CST,0.00  ( OK ),,,67.64  ( OK ),0.00  ( OK ),73.05  ( OK ),8.78  ( OK ),72.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 07:15:00  CST,0.00  ( OK ),,,68.01  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),73.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 07:30:00  CST,0.00  ( OK ),,,68.07  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),78.07  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 07:45:00  CST,0.00  ( OK ),,,67.83  ( OK ),0.00  ( OK ),73.15  ( OK ),9.80  ( OK ),71.81  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 08:00:00  CST,0.00  ( OK ),,,68.26  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),75.05  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 08:15:00  CST,0.00  ( OK ),,,68.33  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),78.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 08:30:00  CST,0.00  ( OK ),,,68.56  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),73.26  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 08:45:00  CST,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),77.67  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 09:00:00  CST,0.00  ( OK ),,,69.26  ( OK ),0.00  ( OK ),73.82  ( OK ),0.00  ( OK ),73.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 09:15:00  CST,0.00  ( OK ),,,69.31  ( OK ),0.00  ( OK ),73.98  ( OK ),7.31  ( OK ),72.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 09:30:00  CST,0.00  ( OK ),,,69.33  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),76.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 09:45:00  CST,0.00  ( OK ),,,69.50  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),75.18  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 10:00:00  CST,0.00  ( OK ),,,69.61  ( OK ),0.00  ( OK ),74.15  ( OK ),10.42  ( OK ),72.82  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 10:15:00  CST,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),74.25  ( OK ),2.65  ( OK ),73.93  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 10:30:00  CST,0.00  ( OK ),,,69.94  ( OK ),0.00  ( OK ),74.34  ( OK ),7.67  ( OK ),73.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 10:45:00  CST,0.00  ( OK ),,,70.01  ( OK ),0.00  ( OK ),74.37  ( OK ),0.71  ( OK ),74.17  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 11:00:00  CST,0.00  ( OK ),,,70.15  ( OK ),0.00  ( OK ),74.48  ( OK ),4.52  ( OK ),73.32  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 11:15:00  CST,0.00  ( OK ),,,70.11  ( OK ),0.00  ( OK ),74.59  ( OK ),4.48  ( OK ),73.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 11:30:00  CST,0.00  ( OK ),,,70.56  ( OK ),0.00  ( OK ),74.64  ( OK ),4.78  ( OK ),73.55  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 11:45:00  CST,0.00  ( OK ),,,70.56  ( OK ),0.00  ( OK ),74.68  ( OK ),6.23  ( OK ),72.99  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 12:00:00  CST,0.00  ( OK ),,,70.71  ( OK ),0.00  ( OK ),74.83  ( OK ),4.47  ( OK ),73.36  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 12:15:00  CST,0.00  ( OK ),,,70.61  ( OK ),0.00  ( OK ),74.74  ( OK ),7.78  ( OK ),72.82  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 12:30:00  CST,0.00  ( OK ),,,70.45  ( OK ),0.00  ( OK ),74.58  ( OK ),1.38  ( OK ),74.16  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 12:45:00  CST,0.00  ( OK ),,,70.58  ( OK ),0.00  ( OK ),74.69  ( OK ),5.82  ( OK ),73.08  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 13:00:00  CST,0.00  ( OK ),,,70.76  ( OK ),0.00  ( OK ),74.71  ( OK ),5.75  ( OK ),73.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 13:15:00  CST,0.00  ( OK ),,,70.98  ( OK ),0.00  ( OK ),74.88  ( OK ),3.34  ( OK ),73.15  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 13:30:00  CST,0.00  ( OK ),,,71.14  ( OK ),0.00  ( OK ),74.91  ( OK ),0.98  ( OK ),73.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 13:45:00  CST,0.00  ( OK ),,,71.15  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),73.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 14:00:00  CST,0.00  ( OK ),,,71.08  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),73.22  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 14:15:00  CST,0.00  ( OK ),,,71.08  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),73.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 14:30:00  CST,0.00  ( OK ),,,71.28  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),73.31  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 14:45:00  CST,0.00  ( OK ),,,71.03  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),73.19  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 15:00:00  CST,0.00  ( OK ),,,71.15  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),73.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 15:15:00  CST,0.00  ( OK ),,,71.00  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),73.15  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 15:30:00  CST,0.00  ( OK ),,,71.00  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),73.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 15:45:00  CST,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),73.09  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 16:00:00  CST,0.00  ( OK ),,,70.78  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),72.93  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 16:15:00  CST,0.00  ( OK ),,,70.75  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),72.89  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 16:30:00  CST,0.00  ( OK ),,,70.63  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),72.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 16:45:00  CST,0.00  ( OK ),,,70.40  ( OK ),0.00  ( OK ),74.18  ( OK ),4.42  ( OK ),73.53  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 17:00:00  CST,0.00  ( OK ),,,70.45  ( OK ),0.00  ( OK ),74.24  ( OK ),2.06  ( OK ),74.15  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 18 17:15:00  CST,0.00  ( OK ),,,69.53  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),72.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 17:30:00  CST,0.00  ( OK ),,,67.63  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( OK ),72.63  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 17:45:00  CST,0.00  ( OK ),,,66.57  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),72.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 18:00:00  CST,0.00  ( OK ),,,65.77  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),72.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 18:15:00  CST,0.00  ( OK ),,,65.10  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),71.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 18:30:00  CST,0.00  ( OK ),,,64.58  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),71.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 18:45:00  CST,0.00  ( OK ),,,64.16  ( OK ),0.00  ( OK ),72.07  ( OK ),0.00  ( OK ),70.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 19:00:00  CST,0.00  ( OK ),,,63.54  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),70.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 19:15:00  CST,0.00  ( OK ),,,63.02  ( OK ),0.00  ( OK ),72.05  ( OK ),0.00  ( OK ),70.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 19:30:00  CST,0.00  ( OK ),,,62.50  ( OK ),0.00  ( OK ),71.93  ( OK ),0.00  ( OK ),69.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 19:45:00  CST,0.00  ( OK ),,,62.20  ( OK ),0.00  ( OK ),71.81  ( OK ),0.00  ( OK ),69.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 20:00:00  CST,0.00  ( OK ),,,61.75  ( OK ),0.00  ( OK ),71.66  ( OK ),0.00  ( OK ),68.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 20:15:00  CST,0.00  ( OK ),,,61.44  ( OK ),0.00  ( OK ),71.35  ( OK ),0.00  ( OK ),68.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 20:30:00  CST,0.00  ( OK ),,,61.38  ( OK ),0.00  ( OK ),71.31  ( OK ),0.00  ( OK ),68.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 20:45:00  CST,0.00  ( OK ),,,61.30  ( OK ),0.00  ( OK ),71.21  ( OK ),0.00  ( OK ),67.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 21:00:00  CST,0.00  ( OK ),,,61.33  ( OK ),0.00  ( OK ),71.46  ( OK ),0.00  ( OK ),67.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 21:15:00  CST,0.00  ( OK ),,,61.90  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),67.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 21:30:00  CST,0.00  ( OK ),,,62.18  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),67.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 21:45:00  CST,0.00  ( OK ),,,62.28  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),67.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 22:00:00  CST,0.00  ( OK ),,,62.20  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),67.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 22:15:00  CST,0.00  ( OK ),,,62.14  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),67.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 22:30:00  CST,0.00  ( OK ),,,62.12  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),67.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 22:45:00  CST,0.00  ( OK ),,,62.12  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),67.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 23:00:00  CST,0.00  ( OK ),,,61.99  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),67.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 23:15:00  CST,0.00  ( OK ),,,61.89  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),67.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 23:30:00  CST,0.00  ( OK ),,,61.79  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),67.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 18 23:45:00  CST,0.00  ( OK ),,,61.78  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),67.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 00:00:00  CST,0.00  ( OK ),,,61.74  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),67.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 00:15:00  CST,0.00  ( OK ),,,61.71  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),67.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 00:30:00  CST,0.00  ( OK ),,,61.67  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),66.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 00:45:00  CST,0.00  ( OK ),,,61.57  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),66.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 01:00:00  CST,0.00  ( OK ),,,61.52  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),66.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 01:15:00  CST,0.00  ( OK ),,,61.48  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),66.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 01:30:00  CST,0.00  ( OK ),,,61.45  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),66.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 01:45:00  CST,0.00  ( OK ),,,61.43  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),66.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 02:00:00  CST,0.00  ( OK ),,,61.39  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),66.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 02:15:00  CST,0.00  ( OK ),,,61.34  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),66.63  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 02:30:00  CST,0.00  ( OK ),,,61.39  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),66.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 02:45:00  CST,0.00  ( OK ),,,61.33  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),66.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 03:00:00  CST,0.00  ( OK ),,,61.31  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),66.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 03:15:00  CST,0.00  ( OK ),,,61.21  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),66.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 03:30:00  CST,0.00  ( OK ),,,61.13  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),66.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 03:45:00  CST,0.00  ( OK ),,,61.05  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),66.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 04:00:00  CST,0.00  ( OK ),,,60.97  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),66.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 04:15:00  CST,0.00  ( OK ),,,60.95  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),66.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 04:30:00  CST,0.00  ( OK ),,,60.88  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),66.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 04:45:00  CST,0.00  ( OK ),,,60.78  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),66.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 05:00:00  CST,0.00  ( OK ),,,60.71  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),66.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 05:15:00  CST,0.00  ( OK ),,,68.43  ( OK ),0.00  ( OK ),72.16  ( OK ),1.95  ( OK ),73.99  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 05:30:00  CST,0.00  ( OK ),,,69.23  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),75.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 05:45:00  CST,0.00  ( OK ),,,69.29  ( OK ),0.00  ( OK ),73.08  ( OK ),4.41  ( OK ),74.66  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 06:00:00  CST,0.00  ( OK ),,,69.38  ( OK ),0.00  ( OK ),73.26  ( OK ),8.34  ( OK ),73.84  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 06:15:00  CST,0.00  ( OK ),,,69.37  ( OK ),0.00  ( OK ),73.30  ( OK ),10.40  ( OK ),73.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 06:30:00  CST,0.00  ( OK ),,,69.24  ( OK ),0.00  ( OK ),73.25  ( OK ),11.30  ( OK ),73.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 06:45:00  CST,0.00  ( OK ),,,69.29  ( OK ),0.00  ( OK ),73.37  ( OK ),4.01  ( OK ),75.09  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 07:00:00  CST,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),76.58  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 07:15:00  CST,0.00  ( OK ),,,69.04  ( OK ),0.00  ( OK ),73.38  ( OK ),4.70  ( OK ),74.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 07:30:00  CST,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),73.46  ( OK ),11.97  ( OK ),73.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 07:45:00  CST,0.00  ( OK ),,,69.22  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),76.20  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 08:00:00  CST,0.00  ( OK ),,,69.37  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),76.15  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 08:15:00  CST,0.00  ( OK ),,,69.16  ( OK ),0.00  ( OK ),73.48  ( OK ),1.55  ( OK ),74.98  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 08:30:00  CST,0.00  ( OK ),,,69.13  ( OK ),0.00  ( OK ),73.52  ( OK ),9.34  ( OK ),73.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 08:45:00  CST,0.00  ( OK ),,,69.47  ( OK ),0.00  ( OK ),73.70  ( OK ),10.69  ( OK ),73.20  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 09:00:00  CST,0.00  ( OK ),,,69.37  ( OK ),0.00  ( OK ),73.77  ( OK ),10.97  ( OK ),73.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 09:15:00  CST,0.00  ( OK ),,,69.35  ( OK ),0.00  ( OK ),73.77  ( OK ),9.16  ( OK ),73.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 09:30:00  CST,0.00  ( OK ),,,69.49  ( OK ),0.00  ( OK ),73.77  ( OK ),5.64  ( OK ),73.72  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 09:45:00  CST,0.00  ( OK ),,,69.43  ( OK ),0.00  ( OK ),73.73  ( OK ),1.45  ( OK ),74.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 10:00:00  CST,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),73.62  ( OK ),0.39  ( OK ),74.90  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 10:15:00  CST,0.00  ( OK ),,,69.50  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),75.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 10:30:00  CST,0.00  ( OK ),,,69.31  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),75.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 10:45:00  CST,0.00  ( OK ),,,69.15  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),75.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 11:00:00  CST,0.00  ( OK ),,,69.15  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),75.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 11:15:00  CST,0.00  ( OK ),,,68.98  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),75.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 11:30:00  CST,0.00  ( OK ),,,68.88  ( OK ),0.00  ( OK ),73.66  ( OK ),3.37  ( OK ),74.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 11:45:00  CST,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),73.70  ( OK ),3.42  ( OK ),74.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 12:00:00  CST,0.00  ( OK ),,,68.90  ( OK ),0.00  ( OK ),73.55  ( OK ),6.16  ( OK ),73.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 12:15:00  CST,0.00  ( OK ),,,68.94  ( OK ),0.00  ( OK ),73.66  ( OK ),10.91  ( OK ),72.89  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 12:30:00  CST,0.00  ( OK ),,,69.07  ( OK ),0.00  ( OK ),73.72  ( OK ),9.85  ( OK ),72.93  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 12:45:00  CST,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),73.62  ( OK ),11.47  ( OK ),72.93  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 13:00:00  CST,0.00  ( OK ),,,69.22  ( OK ),0.00  ( OK ),73.78  ( OK ),6.86  ( OK ),73.85  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 13:15:00  CST,0.00  ( OK ),,,69.08  ( OK ),0.00  ( OK ),73.78  ( OK ),11.08  ( OK ),72.68  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 13:30:00  CST,0.00  ( OK ),,,68.80  ( OK ),0.00  ( OK ),73.69  ( OK ),11.63  ( OK ),72.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 13:45:00  CST,0.00  ( OK ),,,69.06  ( OK ),0.00  ( OK ),73.78  ( OK ),11.26  ( OK ),72.64  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 14:00:00  CST,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),73.64  ( OK ),10.65  ( OK ),72.99  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 14:15:00  CST,0.00  ( OK ),,,69.05  ( OK ),0.00  ( OK ),73.70  ( OK ),9.86  ( OK ),73.07  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 14:30:00  CST,0.00  ( OK ),,,68.91  ( OK ),0.00  ( OK ),73.69  ( OK ),2.10  ( OK ),74.84  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 14:45:00  CST,0.00  ( OK ),,,69.06  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),75.87  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 15:00:00  CST,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),75.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 15:15:00  CST,0.00  ( OK ),,,69.27  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),75.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 15:30:00  CST,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),75.35  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 15:45:00  CST,0.00  ( OK ),,,69.22  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),75.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 16:00:00  CST,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),75.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 16:15:00  CST,0.00  ( OK ),,,69.18  ( OK ),0.00  ( OK ),73.55  ( OK ),6.05  ( OK ),73.99  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 16:30:00  CST,0.00  ( OK ),,,69.13  ( OK ),0.00  ( OK ),73.72  ( OK ),11.30  ( OK ),73.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 16:45:00  CST,0.00  ( OK ),,,69.01  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),76.25  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 17:00:00  CST,0.00  ( OK ),,,68.80  ( OK ),0.00  ( OK ),73.44  ( OK ),2.68  ( OK ),74.92  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 19 17:15:00  CST,0.00  ( OK ),,,67.65  ( OK ),0.00  ( OK ),71.95  ( OK ),0.00  ( OK ),74.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 17:30:00  CST,0.00  ( OK ),,,64.93  ( OK ),0.00  ( OK ),68.73  ( OK ),0.00  ( OK ),74.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 17:45:00  CST,0.00  ( OK ),,,62.98  ( OK ),0.00  ( OK ),67.20  ( OK ),0.00  ( OK ),73.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 18:00:00  CST,0.00  ( OK ),,,61.45  ( OK ),0.00  ( OK ),66.25  ( OK ),0.00  ( OK ),72.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 18:15:00  CST,0.00  ( OK ),,,60.57  ( OK ),0.00  ( OK ),65.58  ( OK ),0.00  ( OK ),71.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 18:30:00  CST,0.00  ( OK ),,,60.19  ( OK ),0.00  ( OK ),65.05  ( OK ),0.00  ( OK ),70.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 18:45:00  CST,0.00  ( OK ),,,59.41  ( OK ),0.00  ( OK ),65.38  ( OK ),0.00  ( OK ),69.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 19:00:00  CST,0.00  ( OK ),,,58.87  ( OK ),0.00  ( OK ),65.04  ( OK ),0.00  ( OK ),68.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 19:15:00  CST,0.00  ( OK ),,,58.42  ( OK ),0.00  ( OK ),64.64  ( OK ),0.00  ( OK ),67.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 19:30:00  CST,0.00  ( OK ),,,58.29  ( OK ),0.00  ( OK ),64.68  ( OK ),0.00  ( OK ),66.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 19:45:00  CST,0.00  ( OK ),,,57.92  ( OK ),0.00  ( OK ),65.08  ( OK ),0.00  ( OK ),66.23  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 20:00:00  CST,0.00  ( OK ),,,57.81  ( OK ),0.00  ( OK ),65.57  ( OK ),0.00  ( OK ),65.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 20:15:00  CST,0.00  ( OK ),,,57.77  ( OK ),0.00  ( OK ),64.86  ( OK ),0.00  ( OK ),65.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 20:30:00  CST,0.00  ( OK ),,,59.30  ( OK ),0.00  ( OK ),65.10  ( OK ),0.00  ( OK ),65.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 20:45:00  CST,0.00  ( OK ),,,60.03  ( OK ),0.00  ( OK ),64.04  ( OK ),0.00  ( OK ),65.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 21:00:00  CST,0.00  ( OK ),,,59.63  ( OK ),0.00  ( OK ),63.96  ( OK ),0.00  ( OK ),66.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 21:15:00  CST,0.00  ( OK ),,,60.95  ( OK ),0.00  ( OK ),65.47  ( OK ),0.00  ( OK ),67.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 21:30:00  CST,0.00  ( OK ),,,61.88  ( OK ),0.00  ( OK ),64.86  ( OK ),0.00  ( OK ),68.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 21:45:00  CST,0.00  ( OK ),,,61.89  ( OK ),0.00  ( OK ),65.70  ( OK ),0.00  ( OK ),69.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 22:00:00  CST,0.00  ( OK ),,,62.08  ( OK ),0.00  ( OK ),65.99  ( OK ),0.00  ( OK ),69.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 22:15:00  CST,0.00  ( OK ),,,61.90  ( OK ),0.00  ( OK ),65.70  ( OK ),0.00  ( OK ),70.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 22:30:00  CST,0.00  ( OK ),,,61.92  ( OK ),0.00  ( OK ),65.61  ( OK ),0.00  ( OK ),70.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 22:45:00  CST,0.00  ( OK ),,,61.71  ( OK ),0.00  ( OK ),65.99  ( OK ),0.00  ( OK ),70.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 23:00:00  CST,0.00  ( OK ),,,61.91  ( OK ),0.00  ( OK ),66.18  ( OK ),0.00  ( OK ),70.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 23:15:00  CST,0.00  ( OK ),,,61.94  ( OK ),0.00  ( OK ),65.67  ( OK ),0.00  ( OK ),70.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 23:30:00  CST,0.00  ( OK ),,,61.75  ( OK ),0.00  ( OK ),65.44  ( OK ),0.00  ( OK ),71.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 19 23:45:00  CST,0.00  ( OK ),,,61.40  ( OK ),0.00  ( OK ),66.15  ( OK ),0.00  ( OK ),71.23  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 00:00:00  CST,0.00  ( OK ),,,60.95  ( OK ),0.00  ( OK ),67.09  ( OK ),0.00  ( OK ),71.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 00:15:00  CST,0.00  ( OK ),,,61.55  ( OK ),0.00  ( OK ),66.44  ( OK ),0.00  ( OK ),71.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 00:30:00  CST,0.00  ( OK ),,,61.33  ( OK ),0.00  ( OK ),66.62  ( OK ),0.00  ( OK ),71.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 00:45:00  CST,0.00  ( OK ),,,61.48  ( OK ),0.00  ( OK ),66.05  ( OK ),0.00  ( OK ),71.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 01:00:00  CST,0.00  ( OK ),,,61.13  ( OK ),0.00  ( OK ),66.66  ( OK ),0.00  ( OK ),71.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 01:15:00  CST,0.00  ( OK ),,,61.29  ( OK ),0.00  ( OK ),66.93  ( OK ),0.00  ( OK ),71.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 01:30:00  CST,0.00  ( OK ),,,61.38  ( OK ),0.00  ( OK ),67.30  ( OK ),0.00  ( OK ),71.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 01:45:00  CST,0.00  ( OK ),,,61.71  ( OK ),0.00  ( OK ),67.02  ( OK ),0.00  ( OK ),71.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 02:00:00  CST,0.00  ( OK ),,,61.69  ( OK ),0.00  ( OK ),67.41  ( OK ),0.00  ( OK ),71.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 02:15:00  CST,0.00  ( OK ),,,61.70  ( OK ),0.00  ( OK ),67.85  ( OK ),0.00  ( OK ),71.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 02:30:00  CST,0.00  ( OK ),,,61.69  ( OK ),0.00  ( OK ),67.81  ( OK ),0.00  ( OK ),71.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 02:45:00  CST,0.00  ( OK ),,,61.67  ( OK ),0.00  ( OK ),67.89  ( OK ),0.00  ( OK ),71.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 03:00:00  CST,0.00  ( OK ),,,61.72  ( OK ),0.00  ( OK ),67.87  ( OK ),0.00  ( OK ),71.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 03:15:00  CST,0.00  ( OK ),,,61.74  ( OK ),0.00  ( OK ),67.95  ( OK ),0.00  ( OK ),71.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 03:30:00  CST,0.00  ( OK ),,,61.74  ( OK ),0.00  ( OK ),67.69  ( OK ),0.00  ( OK ),71.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 03:45:00  CST,0.00  ( OK ),,,61.60  ( OK ),0.00  ( OK ),67.61  ( OK ),0.00  ( OK ),71.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 04:00:00  CST,0.00  ( OK ),,,61.47  ( OK ),0.00  ( OK ),67.52  ( OK ),0.00  ( OK ),71.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 04:15:00  CST,0.00  ( OK ),,,65.08  ( OK ),0.00  ( OK ),67.23  ( OK ),100.00  ( OK ),71.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 04:30:00  CST,0.00  ( OK ),,,86.20  ( OK ),0.00  ( OK ),67.32  ( OK ),100.00  ( OK ),76.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 04:45:00  CST,0.00  ( OK ),,,90.55  ( OK ),0.00  ( OK ),67.01  ( OK ),100.00  ( OK ),84.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 05:00:00  CST,0.00  ( OK ),,,92.42  ( OK ),0.00  ( OK ),66.80  ( OK ),100.00  ( OK ),91.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 05:15:00  CST,0.00  ( OK ),,,71.18  ( OK ),0.00  ( OK ),76.46  ( OK ),0.00  ( OK ),78.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 05:30:00  CST,0.00  ( OK ),,,68.86  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),71.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 05:45:00  CST,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),70.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 06:00:00  CST,0.00  ( OK ),,,67.97  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),70.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 06:15:00  CST,0.00  ( OK ),,,67.82  ( OK ),0.00  ( OK ),72.58  ( OK ),0.00  ( OK ),70.12  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 06:30:00  CST,0.00  ( OK ),,,67.94  ( OK ),0.00  ( OK ),72.59  ( OK ),0.00  ( OK ),73.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 06:45:00  CST,0.00  ( OK ),,,68.08  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),77.63  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 07:00:00  CST,0.00  ( OK ),,,67.86  ( OK ),0.00  ( OK ),73.09  ( OK ),4.22  ( OK ),72.06  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 07:15:00  CST,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),75.69  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 07:30:00  CST,0.00  ( OK ),,,68.00  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),75.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 07:45:00  CST,0.00  ( OK ),,,68.00  ( OK ),0.00  ( OK ),73.13  ( OK ),0.69  ( OK ),72.86  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 08:00:00  CST,0.00  ( OK ),,,68.13  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),76.77  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 08:15:00  CST,0.00  ( OK ),,,68.14  ( OK ),0.00  ( OK ),73.28  ( OK ),9.35  ( OK ),71.69  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 08:30:00  CST,0.00  ( OK ),,,68.74  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),75.57  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 08:45:00  CST,0.00  ( OK ),,,68.82  ( OK ),0.00  ( OK ),73.55  ( OK ),6.11  ( OK ),72.07  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 09:00:00  CST,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),76.83  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 09:15:00  CST,0.00  ( OK ),,,69.00  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),73.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 09:30:00  CST,0.00  ( OK ),,,68.49  ( OK ),0.00  ( OK ),73.73  ( OK ),9.10  ( OK ),71.53  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 09:45:00  CST,0.00  ( OK ),,,68.86  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),76.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 10:00:00  CST,0.00  ( OK ),,,69.04  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),73.25  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 10:15:00  CST,0.00  ( OK ),,,69.06  ( OK ),0.00  ( OK ),74.04  ( OK ),2.75  ( OK ),72.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 10:30:00  CST,0.00  ( OK ),,,69.62  ( OK ),0.00  ( OK ),74.14  ( OK ),6.91  ( OK ),72.05  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 10:45:00  CST,0.00  ( OK ),,,69.45  ( OK ),0.00  ( OK ),74.37  ( OK ),4.63  ( OK ),72.02  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 11:00:00  CST,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),74.44  ( OK ),3.17  ( OK ),72.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 11:15:00  CST,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),74.42  ( OK ),0.41  ( OK ),73.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 11:30:00  CST,0.00  ( OK ),,,69.76  ( OK ),0.00  ( OK ),74.55  ( OK ),8.74  ( OK ),72.11  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 11:45:00  CST,0.00  ( OK ),,,70.02  ( OK ),0.00  ( OK ),74.69  ( OK ),8.89  ( OK ),72.16  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 12:00:00  CST,0.00  ( OK ),,,70.22  ( OK ),0.00  ( OK ),74.82  ( OK ),7.15  ( OK ),72.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 12:15:00  CST,0.00  ( OK ),,,70.57  ( OK ),0.00  ( OK ),74.82  ( OK ),6.68  ( OK ),72.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 12:30:00  CST,0.00  ( OK ),,,70.42  ( OK ),0.00  ( OK ),74.83  ( OK ),2.63  ( OK ),73.05  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 12:45:00  CST,0.00  ( OK ),,,70.42  ( OK ),0.00  ( OK ),74.97  ( OK ),3.75  ( OK ),72.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 13:00:00  CST,0.00  ( OK ),,,70.62  ( OK ),0.00  ( OK ),74.88  ( OK ),4.82  ( OK ),72.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 13:15:00  CST,0.00  ( OK ),,,70.35  ( OK ),0.00  ( OK ),74.89  ( OK ),6.98  ( OK ),72.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 13:30:00  CST,0.00  ( OK ),,,70.66  ( OK ),0.00  ( OK ),74.97  ( OK ),4.70  ( OK ),72.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 13:45:00  CST,0.00  ( OK ),,,70.42  ( OK ),0.00  ( OK ),74.88  ( OK ),5.92  ( OK ),72.48  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 14:00:00  CST,0.00  ( OK ),,,70.43  ( OK ),0.00  ( OK ),74.86  ( OK ),5.73  ( OK ),72.48  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 14:15:00  CST,0.00  ( OK ),,,70.53  ( OK ),0.00  ( OK ),74.96  ( OK ),4.73  ( OK ),72.53  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 14:30:00  CST,0.00  ( OK ),,,70.64  ( OK ),0.00  ( OK ),74.91  ( OK ),3.22  ( OK ),72.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 14:45:00  CST,0.00  ( OK ),,,70.49  ( OK ),0.00  ( OK ),74.83  ( OK ),2.97  ( OK ),72.48  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 15:00:00  CST,0.00  ( OK ),,,70.51  ( OK ),0.00  ( OK ),74.84  ( OK ),2.47  ( OK ),72.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 15:15:00  CST,0.00  ( OK ),,,70.42  ( OK ),0.00  ( OK ),74.72  ( OK ),2.83  ( OK ),72.45  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 15:30:00  CST,0.00  ( OK ),,,70.42  ( OK ),0.00  ( OK ),74.68  ( OK ),3.24  ( OK ),72.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 15:45:00  CST,0.00  ( OK ),,,70.25  ( OK ),0.00  ( OK ),74.57  ( OK ),7.61  ( OK ),72.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 16:00:00  CST,0.00  ( OK ),,,70.13  ( OK ),0.00  ( OK ),74.47  ( OK ),8.74  ( OK ),72.32  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 16:15:00  CST,0.00  ( OK ),,,70.14  ( OK ),0.00  ( OK ),74.43  ( OK ),4.91  ( OK ),72.95  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 16:30:00  CST,0.00  ( OK ),,,70.20  ( OK ),0.00  ( OK ),74.44  ( OK ),0.39  ( OK ),73.99  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 16:45:00  CST,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),74.30  ( OK ),8.43  ( OK ),72.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 17:00:00  CST,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),74.21  ( OK ),8.47  ( OK ),72.31  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 20 17:15:00  CST,0.00  ( OK ),,,68.25  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),73.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 17:30:00  CST,0.00  ( OK ),,,65.71  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),72.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 17:45:00  CST,0.00  ( OK ),,,64.43  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),72.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 18:00:00  CST,0.00  ( OK ),,,63.33  ( OK ),0.00  ( OK ),70.82  ( OK ),0.00  ( OK ),72.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 18:15:00  CST,0.00  ( OK ),,,62.27  ( OK ),0.00  ( OK ),70.56  ( OK ),0.00  ( OK ),71.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 18:30:00  CST,0.00  ( OK ),,,61.50  ( OK ),0.00  ( OK ),70.10  ( OK ),0.00  ( OK ),70.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 18:45:00  CST,0.00  ( OK ),,,60.97  ( OK ),0.00  ( OK ),69.75  ( OK ),0.00  ( OK ),70.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 19:00:00  CST,0.00  ( OK ),,,60.63  ( OK ),0.00  ( OK ),69.53  ( OK ),0.00  ( OK ),69.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 19:15:00  CST,0.00  ( OK ),,,60.12  ( OK ),0.00  ( OK ),69.25  ( OK ),0.00  ( OK ),68.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 19:30:00  CST,0.00  ( OK ),,,59.43  ( OK ),0.00  ( OK ),68.91  ( OK ),0.00  ( OK ),68.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 19:45:00  CST,0.00  ( OK ),,,58.81  ( OK ),0.00  ( OK ),68.51  ( OK ),0.00  ( OK ),67.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 20:00:00  CST,0.00  ( OK ),,,58.32  ( OK ),0.00  ( OK ),68.23  ( OK ),0.00  ( OK ),66.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 20:15:00  CST,0.00  ( OK ),,,60.05  ( OK ),0.00  ( OK ),68.13  ( OK ),0.00  ( OK ),66.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 20:30:00  CST,0.00  ( OK ),,,60.59  ( OK ),0.00  ( OK ),68.16  ( OK ),0.00  ( OK ),67.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 20:45:00  CST,0.00  ( OK ),,,60.23  ( OK ),0.00  ( OK ),67.83  ( OK ),0.00  ( OK ),67.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 21:00:00  CST,0.00  ( OK ),,,59.87  ( OK ),0.00  ( OK ),67.45  ( OK ),0.00  ( OK ),68.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 21:15:00  CST,0.00  ( OK ),,,61.15  ( OK ),0.00  ( OK ),68.53  ( OK ),0.00  ( OK ),69.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 21:30:00  CST,0.00  ( OK ),,,61.35  ( OK ),0.00  ( OK ),69.13  ( OK ),0.00  ( OK ),69.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 21:45:00  CST,0.00  ( OK ),,,61.41  ( OK ),0.00  ( OK ),69.24  ( OK ),0.00  ( OK ),70.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 22:00:00  CST,0.00  ( OK ),,,61.29  ( OK ),0.00  ( OK ),69.13  ( OK ),0.00  ( OK ),70.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 22:15:00  CST,0.00  ( OK ),,,61.09  ( OK ),0.00  ( OK ),68.92  ( OK ),0.00  ( OK ),70.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 22:30:00  CST,0.00  ( OK ),,,61.07  ( OK ),0.00  ( OK ),68.42  ( OK ),0.00  ( OK ),70.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 22:45:00  CST,0.00  ( OK ),,,60.95  ( OK ),0.00  ( OK ),68.92  ( OK ),0.00  ( OK ),70.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 23:00:00  CST,0.00  ( OK ),,,60.69  ( OK ),0.00  ( OK ),68.54  ( OK ),0.00  ( OK ),71.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 23:15:00  CST,0.00  ( OK ),,,60.92  ( OK ),0.00  ( OK ),68.42  ( OK ),0.00  ( OK ),71.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 23:30:00  CST,0.00  ( OK ),,,61.02  ( OK ),0.00  ( OK ),68.31  ( OK ),0.00  ( OK ),71.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 20 23:45:00  CST,0.00  ( OK ),,,61.13  ( OK ),0.00  ( OK ),68.52  ( OK ),0.00  ( OK ),71.23  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 00:00:00  CST,0.00  ( OK ),,,61.03  ( OK ),0.00  ( OK ),68.86  ( OK ),0.00  ( OK ),71.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 00:15:00  CST,0.00  ( OK ),,,61.16  ( OK ),0.00  ( OK ),68.85  ( OK ),0.00  ( OK ),71.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 00:30:00  CST,0.00  ( OK ),,,61.36  ( OK ),0.00  ( OK ),68.81  ( OK ),0.00  ( OK ),71.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 00:45:00  CST,0.00  ( OK ),,,61.48  ( OK ),0.00  ( OK ),69.10  ( OK ),0.00  ( OK ),71.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 01:00:00  CST,0.00  ( OK ),,,61.81  ( OK ),0.00  ( OK ),69.07  ( OK ),0.00  ( OK ),71.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 01:15:00  CST,0.00  ( OK ),,,62.00  ( OK ),0.00  ( OK ),69.12  ( OK ),0.00  ( OK ),71.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 01:30:00  CST,0.00  ( OK ),,,62.24  ( OK ),0.00  ( OK ),69.48  ( OK ),0.00  ( OK ),71.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 01:45:00  CST,0.00  ( OK ),,,62.55  ( OK ),0.00  ( OK ),69.39  ( OK ),0.00  ( OK ),71.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 02:00:00  CST,0.00  ( OK ),,,62.69  ( OK ),0.00  ( OK ),69.54  ( OK ),0.00  ( OK ),71.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 02:15:00  CST,0.00  ( OK ),,,62.85  ( OK ),0.00  ( OK ),69.49  ( OK ),0.00  ( OK ),71.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 02:30:00  CST,0.00  ( OK ),,,62.85  ( OK ),0.00  ( OK ),69.86  ( OK ),0.00  ( OK ),71.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 02:45:00  CST,0.00  ( OK ),,,62.92  ( OK ),0.00  ( OK ),69.56  ( OK ),0.00  ( OK ),71.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 03:00:00  CST,0.00  ( OK ),,,62.84  ( OK ),0.00  ( OK ),69.75  ( OK ),0.00  ( OK ),71.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 03:15:00  CST,0.00  ( OK ),,,62.72  ( OK ),0.00  ( OK ),69.96  ( OK ),0.00  ( OK ),71.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 03:30:00  CST,0.00  ( OK ),,,62.67  ( OK ),0.00  ( OK ),69.79  ( OK ),0.00  ( OK ),72.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 03:45:00  CST,0.00  ( OK ),,,62.48  ( OK ),0.00  ( OK ),69.64  ( OK ),0.00  ( OK ),72.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 04:00:00  CST,0.00  ( OK ),,,62.34  ( OK ),0.00  ( OK ),69.53  ( OK ),0.00  ( OK ),72.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 04:15:00  CST,0.00  ( OK ),,,62.09  ( OK ),0.00  ( OK ),69.45  ( OK ),0.00  ( OK ),72.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 04:30:00  CST,0.00  ( OK ),,,61.95  ( OK ),0.00  ( OK ),69.35  ( OK ),0.00  ( OK ),72.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 04:45:00  CST,0.00  ( OK ),,,61.77  ( OK ),0.00  ( OK ),69.19  ( OK ),0.00  ( OK ),72.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 05:00:00  CST,0.00  ( OK ),,,61.59  ( OK ),0.00  ( OK ),69.04  ( OK ),0.00  ( OK ),72.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 05:15:00  CST,0.00  ( OK ),,,70.24  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),76.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 05:30:00  CST,0.00  ( OK ),,,68.28  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),70.84  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 05:45:00  CST,0.00  ( OK ),,,66.91  ( OK ),0.00  ( OK ),72.05  ( OK ),0.00  ( OK ),69.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 06:00:00  CST,0.00  ( OK ),,,66.61  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),68.90  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 06:15:00  CST,0.00  ( OK ),,,66.86  ( OK ),0.00  ( OK ),71.94  ( OK ),0.00  ( OK ),72.57  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 06:30:00  CST,0.00  ( OK ),,,67.32  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),76.05  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 06:45:00  CST,0.00  ( OK ),,,68.11  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),77.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 07:00:00  CST,0.00  ( OK ),,,68.10  ( OK ),0.00  ( OK ),73.08  ( OK ),4.32  ( OK ),72.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 07:15:00  CST,0.00  ( OK ),,,68.39  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),76.31  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 07:30:00  CST,0.00  ( OK ),,,68.39  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),76.31  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 07:45:00  CST,0.00  ( OK ),,,68.58  ( OK ),0.00  ( OK ),73.28  ( OK ),0.00  ( OK ),76.82  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 08:00:00  CST,0.00  ( OK ),,,68.58  ( OK ),0.00  ( OK ),73.28  ( OK ),0.00  ( OK ),76.82  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 08:15:00  CST,0.00  ( OK ),,,68.84  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),74.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 08:30:00  CST,0.00  ( OK ),,,68.84  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),74.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 08:45:00  CST,0.00  ( OK ),,,68.84  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),74.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 09:00:00  CST,0.00  ( OK ),,,68.84  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),74.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 09:15:00  CST,0.00  ( OK ),,,68.84  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),74.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
