TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Fri  Mar 21 09:30:00  CST,0.00  ( OK ),,,68.84  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),74.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 09:45:00  CST,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),74.33  ( OK ),7.59  ( OK ),72.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 10:00:00  CST,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),74.33  ( OK ),7.59  ( OK ),72.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 10:15:00  CST,0.00  ( OK ),,,70.28  ( OK ),0.00  ( OK ),74.54  ( OK ),7.20  ( OK ),72.47  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 10:30:00  CST,0.00  ( OK ),,,70.28  ( OK ),0.00  ( OK ),74.54  ( OK ),7.20  ( OK ),72.47  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 10:45:00  CST,0.00  ( OK ),,,70.28  ( OK ),0.00  ( OK ),74.54  ( OK ),7.20  ( OK ),72.47  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 11:00:00  CST,0.00  ( OK ),,,70.56  ( OK ),0.00  ( OK ),74.73  ( OK ),5.18  ( OK ),72.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 11:15:00  CST,0.00  ( OK ),,,70.56  ( OK ),0.00  ( OK ),74.73  ( OK ),5.18  ( OK ),72.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 11:30:00  CST,0.00  ( OK ),,,70.56  ( OK ),0.00  ( OK ),74.73  ( OK ),5.18  ( OK ),72.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 11:45:00  CST,0.00  ( OK ),,,71.35  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),73.42  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 12:00:00  CST,0.00  ( OK ),,,71.35  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),73.42  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 12:15:00  CST,0.00  ( OK ),,,71.65  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),73.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 12:30:00  CST,0.00  ( OK ),,,71.65  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),73.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 12:45:00  CST,0.00  ( OK ),,,71.65  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),73.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 13:00:00  CST,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),74.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 13:15:00  CST,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),74.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 13:30:00  CST,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),74.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 13:45:00  CST,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),74.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 14:00:00  CST,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),74.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 14:15:00  CST,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),74.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 14:30:00  CST,0.00  ( OK ),,,72.42  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),74.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 14:45:00  CST,0.00  ( OK ),,,71.99  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),74.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 15:00:00  CST,0.00  ( OK ),,,71.99  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),74.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 15:15:00  CST,0.00  ( OK ),,,71.99  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),74.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 15:30:00  CST,0.00  ( OK ),,,71.99  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),74.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 15:45:00  CST,0.00  ( OK ),,,71.99  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),74.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 16:00:00  CST,0.00  ( OK ),,,71.35  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),73.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 16:15:00  CST,0.00  ( OK ),,,71.35  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),73.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 16:30:00  CST,0.00  ( OK ),,,71.90  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),73.19  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 16:45:00  CST,0.00  ( OK ),,,71.90  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),73.19  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 17:00:00  CST,0.00  ( OK ),,,71.90  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),73.19  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 17:15:00  CST,0.00  ( OK ),,,71.90  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),73.19  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 17:30:00  CST,0.00  ( OK ),,,71.90  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),73.19  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 17:45:00  CST,0.00  ( OK ),,,71.90  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),73.19  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 21 18:00:00  CST,0.00  ( OK ),,,66.42  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),71.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 18:15:00  CST,0.00  ( OK ),,,66.42  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),71.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 18:30:00  CST,0.00  ( OK ),,,65.54  ( OK ),0.00  ( OK ),71.22  ( OK ),0.00  ( OK ),70.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 18:45:00  CST,0.00  ( OK ),,,65.54  ( OK ),0.00  ( OK ),71.22  ( OK ),0.00  ( OK ),70.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 19:00:00  CST,0.00  ( OK ),,,64.87  ( OK ),0.00  ( OK ),70.88  ( OK ),0.00  ( OK ),69.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 19:15:00  CST,0.00  ( OK ),,,64.87  ( OK ),0.00  ( OK ),70.88  ( OK ),0.00  ( OK ),69.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 19:30:00  CST,0.00  ( OK ),,,64.87  ( OK ),0.00  ( OK ),70.88  ( OK ),0.00  ( OK ),69.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 19:45:00  CST,0.00  ( OK ),,,64.00  ( OK ),0.00  ( OK ),69.94  ( OK ),0.00  ( OK ),68.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 20:00:00  CST,0.00  ( OK ),,,64.00  ( OK ),0.00  ( OK ),69.94  ( OK ),0.00  ( OK ),68.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 20:15:00  CST,0.00  ( OK ),,,64.00  ( OK ),0.00  ( OK ),69.94  ( OK ),0.00  ( OK ),68.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 20:30:00  CST,0.00  ( OK ),,,63.00  ( OK ),0.00  ( OK ),69.58  ( OK ),0.00  ( OK ),67.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 20:45:00  CST,0.00  ( OK ),,,63.00  ( OK ),0.00  ( OK ),69.58  ( OK ),0.00  ( OK ),67.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 21:00:00  CST,0.00  ( OK ),,,62.21  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),67.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 21:15:00  CST,0.00  ( OK ),,,62.21  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),67.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 21:30:00  CST,0.00  ( OK ),,,62.21  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),67.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 21:45:00  CST,0.00  ( OK ),,,62.21  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),67.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 22:00:00  CST,0.00  ( OK ),,,62.21  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),67.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 22:15:00  CST,0.00  ( OK ),,,62.21  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),67.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 22:30:00  CST,0.00  ( OK ),,,63.30  ( OK ),0.00  ( OK ),70.51  ( OK ),0.00  ( OK ),66.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 22:45:00  CST,0.00  ( OK ),,,63.30  ( OK ),0.00  ( OK ),70.51  ( OK ),0.00  ( OK ),66.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 23:00:00  CST,0.00  ( OK ),,,63.30  ( OK ),0.00  ( OK ),70.51  ( OK ),0.00  ( OK ),66.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 23:15:00  CST,0.00  ( OK ),,,63.30  ( OK ),0.00  ( OK ),70.51  ( OK ),0.00  ( OK ),66.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 23:30:00  CST,0.00  ( OK ),,,63.30  ( OK ),0.00  ( OK ),70.51  ( OK ),0.00  ( Interpolated ),66.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 21 23:45:00  CST,0.00  ( OK ),,,61.67  ( OK ),0.00  ( OK ),69.91  ( OK ),0.00  ( OK ),65.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 00:00:00  CST,0.00  ( OK ),,,61.67  ( OK ),0.00  ( OK ),69.91  ( OK ),0.00  ( Interpolated ),65.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 00:15:00  CST,0.00  ( OK ),,,61.67  ( OK ),0.00  ( OK ),69.91  ( OK ),0.00  ( Interpolated ),65.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 00:30:00  CST,0.00  ( OK ),,,60.97  ( OK ),0.00  ( OK ),70.42  ( OK ),0.00  ( OK ),65.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 00:45:00  CST,0.00  ( OK ),,,60.97  ( OK ),0.00  ( OK ),70.42  ( OK ),0.00  ( Interpolated ),65.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 01:00:00  CST,0.00  ( OK ),,,60.30  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( OK ),65.13  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 01:15:00  CST,0.00  ( OK ),,,60.30  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( Interpolated ),65.13  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 01:30:00  CST,0.00  ( OK ),,,59.12  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( OK ),64.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 01:45:00  CST,0.00  ( OK ),,,59.12  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( Interpolated ),64.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 02:00:00  CST,0.00  ( OK ),,,59.12  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( Interpolated ),64.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 02:15:00  CST,0.00  ( OK ),,,59.12  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( Interpolated ),64.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 02:30:00  CST,0.00  ( OK ),,,59.12  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( Interpolated ),64.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 02:45:00  CST,0.00  ( OK ),,,59.12  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( Interpolated ),64.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 03:00:00  CST,0.00  ( OK ),,,56.22  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),63.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 03:15:00  CST,0.00  ( OK ),,,56.22  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),63.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 03:30:00  CST,0.00  ( OK ),,,56.22  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),63.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 03:45:00  CST,0.00  ( OK ),,,57.15  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),62.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 04:00:00  CST,0.00  ( OK ),,,57.15  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),62.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 04:15:00  CST,0.00  ( OK ),,,57.15  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),62.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 04:30:00  CST,0.00  ( OK ),,,57.15  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),62.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 04:45:00  CST,0.00  ( OK ),,,57.15  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),62.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 05:00:00  CST,0.00  ( OK ),,,57.15  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),62.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 05:15:00  CST,0.00  ( OK ),,,57.15  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( Interpolated ),62.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 05:30:00  CST,0.00  ( OK ),,,57.15  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( Interpolated ),62.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 05:45:00  CST,0.00  ( OK ),,,57.15  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( Interpolated ),62.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 06:00:00  CST,0.00  ( OK ),,,57.15  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( Interpolated ),62.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 06:15:00  CST,0.00  ( OK ),,,57.15  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( Interpolated ),62.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 06:30:00  CST,0.00  ( OK ),,,57.15  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( Interpolated ),62.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 06:45:00  CST,0.00  ( OK ),,,57.15  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( Interpolated ),62.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 07:00:00  CST,0.00  ( OK ),,,57.15  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( Interpolated ),62.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 07:15:00  CST,0.00  ( OK ),,,57.33  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),61.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 07:30:00  CST,0.00  ( OK ),,,57.33  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( Interpolated ),61.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 07:45:00  CST,0.00  ( OK ),,,57.33  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( Interpolated ),61.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 08:00:00  CST,0.00  ( OK ),,,57.99  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),64.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 08:15:00  CST,0.00  ( OK ),,,57.99  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( Interpolated ),64.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 08:30:00  CST,0.00  ( OK ),,,57.99  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( Interpolated ),64.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 08:45:00  CST,0.00  ( OK ),,,69.61  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),73.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 09:00:00  CST,0.00  ( OK ),,,69.61  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( Interpolated ),73.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 09:15:00  CST,0.00  ( OK ),,,69.61  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( Interpolated ),73.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 09:30:00  CST,0.00  ( OK ),,,63.91  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),72.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 09:45:00  CST,0.00  ( OK ),,,63.91  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( Interpolated ),72.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 10:00:00  CST,0.00  ( OK ),,,63.91  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( Interpolated ),72.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 10:15:00  CST,0.00  ( OK ),,,61.90  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( OK ),71.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 10:30:00  CST,0.00  ( OK ),,,61.90  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( Interpolated ),71.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 10:45:00  CST,0.00  ( OK ),,,62.10  ( OK ),0.00  ( OK ),70.65  ( OK ),0.00  ( OK ),70.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 11:00:00  CST,0.00  ( OK ),,,62.10  ( OK ),0.00  ( OK ),70.65  ( OK ),0.00  ( Interpolated ),70.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 11:15:00  CST,0.00  ( OK ),,,62.10  ( OK ),0.00  ( OK ),70.65  ( OK ),0.00  ( Interpolated ),70.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 11:30:00  CST,0.00  ( OK ),,,62.10  ( OK ),0.00  ( OK ),70.65  ( OK ),0.00  ( Interpolated ),70.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 11:45:00  CST,0.00  ( OK ),,,62.10  ( OK ),0.00  ( OK ),70.65  ( OK ),0.00  ( Interpolated ),70.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 12:00:00  CST,0.00  ( OK ),,,61.90  ( OK ),0.00  ( OK ),70.75  ( OK ),0.00  ( OK ),67.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 12:15:00  CST,0.00  ( OK ),,,61.90  ( OK ),0.00  ( OK ),70.75  ( OK ),0.00  ( Interpolated ),67.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 12:30:00  CST,0.00  ( OK ),,,60.00  ( OK ),0.00  ( OK ),71.52  ( OK ),0.00  ( OK ),67.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 12:45:00  CST,0.00  ( OK ),,,60.00  ( OK ),0.00  ( OK ),71.52  ( OK ),0.00  ( Interpolated ),67.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 13:00:00  CST,0.00  ( OK ),,,60.32  ( OK ),0.00  ( OK ),70.83  ( OK ),0.00  ( OK ),66.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 13:15:00  CST,0.00  ( OK ),,,60.32  ( OK ),0.00  ( OK ),70.83  ( OK ),0.00  ( Interpolated ),66.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 13:30:00  CST,0.00  ( OK ),,,60.32  ( OK ),0.00  ( OK ),70.83  ( OK ),0.00  ( Interpolated ),66.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 13:45:00  CST,0.00  ( OK ),,,60.32  ( OK ),0.00  ( OK ),70.83  ( OK ),0.00  ( Interpolated ),66.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 14:00:00  CST,0.00  ( OK ),,,60.39  ( OK ),0.00  ( OK ),70.80  ( OK ),0.00  ( OK ),65.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 14:15:00  CST,0.00  ( OK ),,,60.39  ( OK ),0.00  ( OK ),70.80  ( OK ),0.00  ( Interpolated ),65.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 14:30:00  CST,0.00  ( OK ),,,60.19  ( OK ),0.00  ( OK ),69.33  ( OK ),0.00  ( OK ),65.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 14:45:00  CST,0.00  ( OK ),,,60.19  ( OK ),0.00  ( OK ),69.33  ( OK ),0.00  ( Interpolated ),65.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 15:00:00  CST,0.00  ( OK ),,,60.39  ( OK ),0.00  ( OK ),69.19  ( OK ),0.00  ( OK ),64.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 15:15:00  CST,0.00  ( OK ),,,60.39  ( OK ),0.00  ( OK ),69.19  ( OK ),0.00  ( Interpolated ),64.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 15:30:00  CST,0.00  ( OK ),,,60.39  ( OK ),0.00  ( OK ),69.19  ( OK ),0.00  ( Interpolated ),64.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 15:45:00  CST,0.00  ( OK ),,,60.39  ( OK ),0.00  ( OK ),69.19  ( OK ),0.00  ( Interpolated ),64.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 16:00:00  CST,0.00  ( OK ),,,60.39  ( OK ),0.00  ( OK ),69.19  ( OK ),0.00  ( Interpolated ),64.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 16:15:00  CST,0.00  ( OK ),,,60.39  ( OK ),0.00  ( OK ),69.19  ( OK ),0.00  ( Interpolated ),64.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 16:30:00  CST,0.00  ( OK ),,,60.39  ( OK ),0.00  ( OK ),69.19  ( OK ),0.00  ( Interpolated ),64.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 16:45:00  CST,0.00  ( OK ),,,60.39  ( OK ),0.00  ( OK ),69.19  ( OK ),0.00  ( Interpolated ),64.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 17:00:00  CST,0.00  ( OK ),,,60.39  ( OK ),0.00  ( OK ),69.19  ( OK ),0.00  ( Interpolated ),64.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 17:15:00  CST,0.00  ( OK ),,,60.39  ( OK ),0.00  ( OK ),69.19  ( OK ),0.00  ( Interpolated ),64.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 17:30:00  CST,0.00  ( OK ),,,57.45  ( OK ),0.00  ( OK ),69.98  ( OK ),0.00  ( OK ),62.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 17:45:00  CST,0.00  ( OK ),,,57.45  ( OK ),0.00  ( OK ),69.98  ( OK ),0.00  ( Interpolated ),62.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 18:00:00  CST,0.00  ( OK ),,,57.45  ( OK ),0.00  ( OK ),69.98  ( OK ),0.00  ( Interpolated ),62.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 18:15:00  CST,0.00  ( OK ),,,57.24  ( OK ),0.00  ( OK ),70.91  ( OK ),0.00  ( OK ),62.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 18:30:00  CST,0.00  ( OK ),,,57.24  ( OK ),0.00  ( OK ),70.91  ( OK ),0.00  ( Interpolated ),62.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 18:45:00  CST,0.00  ( OK ),,,57.24  ( OK ),0.00  ( OK ),70.91  ( OK ),0.00  ( Interpolated ),62.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 19:00:00  CST,0.00  ( OK ),,,57.24  ( OK ),0.00  ( OK ),70.91  ( OK ),0.00  ( Interpolated ),62.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 19:15:00  CST,0.00  ( OK ),,,57.24  ( OK ),0.00  ( OK ),70.91  ( OK ),0.00  ( Interpolated ),62.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 19:30:00  CST,0.00  ( OK ),,,57.24  ( OK ),0.00  ( OK ),70.91  ( OK ),0.00  ( Interpolated ),62.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 19:45:00  CST,0.00  ( OK ),,,59.43  ( OK ),0.00  ( OK ),71.44  ( OK ),0.00  ( OK ),63.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 20:00:00  CST,0.00  ( OK ),,,59.43  ( OK ),0.00  ( OK ),71.44  ( OK ),0.00  ( Interpolated ),63.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 20:15:00  CST,0.00  ( OK ),,,59.83  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( OK ),65.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 20:30:00  CST,0.00  ( OK ),,,59.83  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( Interpolated ),65.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 20:45:00  CST,0.00  ( OK ),,,59.83  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( Interpolated ),65.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 21:00:00  CST,0.00  ( OK ),,,59.83  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( Interpolated ),65.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 21:15:00  CST,0.00  ( OK ),,,59.83  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( Interpolated ),65.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 21:30:00  CST,0.00  ( OK ),,,58.28  ( OK ),0.00  ( OK ),71.96  ( OK ),0.00  ( OK ),67.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 21:45:00  CST,0.00  ( OK ),,,58.28  ( OK ),0.00  ( OK ),71.96  ( OK ),0.00  ( Interpolated ),67.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 22:00:00  CST,0.00  ( OK ),,,57.97  ( OK ),0.00  ( OK ),71.81  ( OK ),0.00  ( OK ),67.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 22:15:00  CST,0.00  ( OK ),,,57.97  ( OK ),0.00  ( OK ),71.81  ( OK ),0.00  ( Interpolated ),67.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 22:30:00  CST,0.00  ( OK ),,,57.97  ( OK ),0.00  ( OK ),71.81  ( OK ),0.00  ( Interpolated ),67.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 22:45:00  CST,0.00  ( OK ),,,58.29  ( OK ),0.00  ( OK ),70.79  ( OK ),0.00  ( OK ),68.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 23:00:00  CST,0.00  ( OK ),,,58.29  ( OK ),0.00  ( OK ),70.79  ( OK ),0.00  ( Interpolated ),68.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 23:15:00  CST,0.00  ( OK ),,,58.29  ( OK ),0.00  ( OK ),70.79  ( OK ),0.00  ( Interpolated ),68.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 23:30:00  CST,0.00  ( OK ),,,58.29  ( OK ),0.00  ( OK ),70.79  ( OK ),0.00  ( Interpolated ),68.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 22 23:45:00  CST,0.00  ( OK ),,,58.29  ( OK ),0.00  ( OK ),70.79  ( OK ),0.00  ( Interpolated ),68.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 00:00:00  CST,0.00  ( OK ),,,92.86  ( OK ),0.00  ( OK ),70.93  ( OK ),100.00  ( OK ),99.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 00:15:00  CST,0.00  ( OK ),,,92.86  ( OK ),0.00  ( OK ),70.93  ( OK ),0.00  ( Interpolated ),99.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 00:30:00  CST,0.00  ( OK ),,,92.86  ( OK ),0.00  ( OK ),70.93  ( OK ),0.00  ( Interpolated ),99.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 00:45:00  CST,0.00  ( OK ),,,92.57  ( OK ),0.00  ( OK ),71.46  ( OK ),100.00  ( OK ),110.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 01:00:00  CST,0.00  ( OK ),,,92.57  ( OK ),0.00  ( OK ),71.46  ( OK ),0.00  ( Interpolated ),110.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 01:15:00  CST,0.00  ( OK ),,,92.57  ( OK ),0.00  ( OK ),71.46  ( OK ),0.00  ( Interpolated ),110.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 01:30:00  CST,0.00  ( OK ),,,92.57  ( OK ),0.00  ( OK ),71.46  ( OK ),0.00  ( Interpolated ),110.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 01:45:00  CST,0.00  ( OK ),,,92.57  ( OK ),0.00  ( OK ),71.46  ( OK ),0.00  ( Interpolated ),110.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 02:00:00  CST,0.00  ( OK ),,,95.29  ( OK ),0.00  ( OK ),67.56  ( OK ),100.00  ( OK ),123.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 02:15:00  CST,0.00  ( OK ),,,95.29  ( OK ),0.00  ( OK ),67.56  ( OK ),0.00  ( Interpolated ),123.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 02:30:00  CST,0.00  ( OK ),,,96.70  ( OK ),0.00  ( OK ),67.27  ( OK ),100.00  ( OK ),126.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 02:45:00  CST,0.00  ( OK ),,,96.70  ( OK ),0.00  ( OK ),67.27  ( OK ),0.00  ( Interpolated ),126.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 03:00:00  CST,0.00  ( OK ),,,96.70  ( OK ),0.00  ( OK ),67.27  ( OK ),0.00  ( Interpolated ),126.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 03:15:00  CST,0.00  ( OK ),,,96.70  ( OK ),0.00  ( OK ),67.27  ( OK ),0.00  ( Interpolated ),126.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 03:30:00  CST,0.00  ( OK ),,,96.70  ( OK ),0.00  ( OK ),67.27  ( OK ),0.00  ( Interpolated ),126.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 03:45:00  CST,0.00  ( OK ),,,95.71  ( OK ),0.00  ( OK ),67.35  ( OK ),100.00  ( OK ),128.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 04:00:00  CST,0.00  ( OK ),,,95.71  ( OK ),0.00  ( OK ),67.35  ( OK ),100.00  ( OK ),128.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 04:15:00  CST,0.00  ( OK ),,,95.71  ( OK ),0.00  ( OK ),67.35  ( OK ),100.00  ( OK ),128.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 04:30:00  CST,0.00  ( OK ),,,95.71  ( OK ),0.00  ( OK ),67.35  ( OK ),100.00  ( OK ),128.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 04:45:00  CST,0.00  ( OK ),,,95.71  ( OK ),0.00  ( OK ),67.35  ( OK ),100.00  ( OK ),128.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 05:00:00  CST,0.00  ( Interpolated ),,,95.71  ( OK ),0.00  ( OK ),67.35  ( OK ),100.00  ( OK ),128.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 05:15:00  CST,0.00  ( Interpolated ),,,95.71  ( OK ),0.00  ( OK ),67.35  ( OK ),0.00  ( Interpolated ),128.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 05:30:00  CST,0.00  ( Interpolated ),,,95.71  ( OK ),0.00  ( OK ),67.35  ( OK ),0.00  ( Interpolated ),128.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 05:45:00  CST,0.00  ( Interpolated ),,,95.71  ( OK ),0.00  ( OK ),67.35  ( OK ),0.00  ( Interpolated ),128.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 06:00:00  CST,0.00  ( Interpolated ),,,95.71  ( OK ),0.00  ( OK ),67.35  ( OK ),0.00  ( Interpolated ),128.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 06:15:00  CST,0.00  ( OK ),,,95.88  ( OK ),0.00  ( OK ),66.90  ( OK ),100.00  ( OK ),130.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 06:30:00  CST,0.00  ( Interpolated ),,,95.88  ( OK ),0.00  ( OK ),66.90  ( OK ),0.00  ( Interpolated ),130.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 06:45:00  CST,0.00  ( Interpolated ),,,95.88  ( OK ),0.00  ( OK ),66.90  ( OK ),0.00  ( Interpolated ),130.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 07:00:00  CST,0.00  ( OK ),,,95.27  ( OK ),0.00  ( OK ),68.74  ( OK ),100.00  ( OK ),130.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 07:15:00  CST,0.00  ( Interpolated ),,,95.27  ( OK ),0.00  ( OK ),68.74  ( OK ),0.00  ( Interpolated ),130.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 07:30:00  CST,0.00  ( Interpolated ),,,95.27  ( OK ),0.00  ( OK ),68.74  ( OK ),0.00  ( Interpolated ),130.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 07:45:00  CST,0.00  ( OK ),,,96.65  ( OK ),0.00  ( OK ),68.30  ( OK ),100.00  ( OK ),130.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 08:00:00  CST,0.00  ( Interpolated ),,,96.65  ( OK ),0.00  ( OK ),68.30  ( OK ),0.00  ( Interpolated ),130.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 08:15:00  CST,0.00  ( Interpolated ),,,96.65  ( OK ),0.00  ( OK ),68.30  ( OK ),0.00  ( Interpolated ),130.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 08:30:00  CST,0.00  ( Interpolated ),,,96.65  ( OK ),0.00  ( OK ),68.30  ( OK ),0.00  ( Interpolated ),130.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 08:45:00  CST,0.00  ( Interpolated ),,,96.65  ( OK ),0.00  ( OK ),68.30  ( OK ),0.00  ( Interpolated ),130.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 09:00:00  CST,0.00  ( OK ),,,97.25  ( OK ),0.00  ( OK ),67.79  ( OK ),100.00  ( OK ),131.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 09:15:00  CST,0.00  ( Interpolated ),,,97.25  ( OK ),0.00  ( OK ),67.79  ( OK ),0.00  ( Interpolated ),131.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 09:30:00  CST,0.00  ( OK ),,,97.94  ( OK ),0.00  ( OK ),68.30  ( OK ),100.00  ( OK ),131.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 09:45:00  CST,0.00  ( Interpolated ),,,97.94  ( OK ),0.00  ( OK ),68.30  ( OK ),0.00  ( Interpolated ),131.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 10:00:00  CST,0.00  ( Interpolated ),,,97.94  ( OK ),0.00  ( OK ),68.30  ( OK ),0.00  ( Interpolated ),131.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 10:15:00  CST,0.00  ( Interpolated ),,,97.94  ( OK ),0.00  ( OK ),68.30  ( OK ),0.00  ( Interpolated ),131.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 10:30:00  CST,0.00  ( Interpolated ),,,97.94  ( OK ),0.00  ( OK ),68.30  ( OK ),0.00  ( Interpolated ),131.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 10:45:00  CST,0.00  ( Interpolated ),,,97.94  ( OK ),0.00  ( OK ),68.30  ( OK ),0.00  ( Interpolated ),131.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 11:00:00  CST,0.00  ( OK ),,,98.27  ( OK ),0.00  ( OK ),66.30  ( OK ),100.00  ( OK ),133.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 11:15:00  CST,0.00  ( Interpolated ),,,98.27  ( OK ),0.00  ( OK ),66.30  ( OK ),0.00  ( Interpolated ),133.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 11:30:00  CST,0.00  ( Interpolated ),,,98.27  ( OK ),0.00  ( OK ),66.30  ( OK ),0.00  ( Interpolated ),133.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 11:45:00  CST,0.00  ( OK ),,,97.48  ( OK ),0.00  ( OK ),64.26  ( OK ),100.00  ( OK ),135.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 12:00:00  CST,0.00  ( Interpolated ),,,97.48  ( OK ),0.00  ( OK ),64.26  ( OK ),0.00  ( Interpolated ),135.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 12:15:00  CST,0.00  ( Interpolated ),,,97.48  ( OK ),0.00  ( OK ),64.26  ( OK ),0.00  ( Interpolated ),135.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 12:30:00  CST,0.00  ( OK ),,,98.59  ( OK ),0.00  ( OK ),64.29  ( OK ),100.00  ( OK ),135.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 12:45:00  CST,0.00  ( Interpolated ),,,98.59  ( OK ),0.00  ( OK ),64.29  ( OK ),0.00  ( Interpolated ),135.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 13:00:00  CST,0.00  ( Interpolated ),,,98.59  ( OK ),0.00  ( OK ),64.29  ( OK ),0.00  ( Interpolated ),135.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 13:15:00  CST,0.00  ( Interpolated ),,,98.59  ( OK ),0.00  ( OK ),64.29  ( OK ),0.00  ( Interpolated ),135.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 13:30:00  CST,0.00  ( Interpolated ),,,98.59  ( OK ),0.00  ( OK ),64.29  ( OK ),0.00  ( Interpolated ),135.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 13:45:00  CST,0.00  ( OK ),,,98.00  ( OK ),0.00  ( OK ),66.29  ( OK ),100.00  ( OK ),136.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 14:00:00  CST,0.00  ( Interpolated ),,,98.00  ( OK ),0.00  ( OK ),66.29  ( OK ),0.00  ( Interpolated ),136.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 14:15:00  CST,0.00  ( OK ),,,98.34  ( OK ),0.00  ( OK ),65.88  ( OK ),100.00  ( OK ),136.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 14:30:00  CST,0.00  ( Interpolated ),,,98.34  ( OK ),0.00  ( OK ),65.88  ( OK ),0.00  ( Interpolated ),136.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 14:45:00  CST,0.00  ( Interpolated ),,,98.34  ( OK ),0.00  ( OK ),65.88  ( OK ),0.00  ( Interpolated ),136.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 15:00:00  CST,0.00  ( Interpolated ),,,98.34  ( OK ),0.00  ( OK ),65.88  ( OK ),0.00  ( Interpolated ),136.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 15:15:00  CST,0.00  ( Interpolated ),,,98.34  ( OK ),0.00  ( OK ),65.88  ( OK ),0.00  ( Interpolated ),136.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 15:30:00  CST,0.00  ( OK ),,,99.43  ( OK ),0.00  ( OK ),66.14  ( OK ),100.00  ( OK ),136.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 15:45:00  CST,0.00  ( Interpolated ),,,99.43  ( OK ),0.00  ( OK ),66.14  ( OK ),0.00  ( Interpolated ),136.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 16:00:00  CST,0.00  ( OK ),,,98.50  ( OK ),0.00  ( OK ),65.80  ( OK ),100.00  ( OK ),137.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 16:15:00  CST,0.00  ( Interpolated ),,,98.50  ( OK ),0.00  ( OK ),65.80  ( OK ),0.00  ( Interpolated ),137.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 16:30:00  CST,0.00  ( Interpolated ),,,98.50  ( OK ),0.00  ( OK ),65.80  ( OK ),0.00  ( Interpolated ),137.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 16:45:00  CST,0.00  ( Interpolated ),,,98.50  ( OK ),0.00  ( OK ),65.80  ( OK ),0.00  ( Interpolated ),137.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 17:00:00  CST,0.00  ( Interpolated ),,,98.50  ( OK ),0.00  ( OK ),65.80  ( OK ),0.00  ( Interpolated ),137.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 17:15:00  CST,0.00  ( Interpolated ),,,98.50  ( OK ),0.00  ( OK ),65.80  ( OK ),0.00  ( Interpolated ),137.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 17:30:00  CST,0.00  ( Interpolated ),,,98.50  ( OK ),0.00  ( OK ),65.80  ( OK ),0.00  ( Interpolated ),137.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 17:45:00  CST,0.00  ( OK ),,,99.75  ( OK ),0.00  ( OK ),67.10  ( OK ),100.00  ( OK ),136.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 18:00:00  CST,0.00  ( Interpolated ),,,99.75  ( OK ),0.00  ( OK ),67.10  ( OK ),0.00  ( Interpolated ),136.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 18:15:00  CST,0.00  ( OK ),,,99.33  ( OK ),0.00  ( OK ),67.50  ( OK ),100.00  ( OK ),136.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 18:30:00  CST,0.00  ( Interpolated ),,,99.33  ( OK ),0.00  ( OK ),67.50  ( OK ),0.00  ( Interpolated ),136.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 18:45:00  CST,0.00  ( Interpolated ),,,99.33  ( OK ),0.00  ( OK ),67.50  ( OK ),0.00  ( Interpolated ),136.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 19:00:00  CST,0.00  ( OK ),,,100.98  ( OK ),0.00  ( OK ),67.28  ( OK ),100.00  ( OK ),136.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 19:15:00  CST,0.00  ( Interpolated ),,,100.98  ( OK ),0.00  ( OK ),67.28  ( OK ),0.00  ( Interpolated ),136.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 19:30:00  CST,0.00  ( Interpolated ),,,100.98  ( OK ),0.00  ( OK ),67.28  ( OK ),0.00  ( Interpolated ),136.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 19:45:00  CST,0.00  ( OK ),,,101.10  ( OK ),0.00  ( OK ),67.34  ( OK ),100.00  ( OK ),135.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 20:00:00  CST,0.00  ( Interpolated ),,,101.10  ( OK ),0.00  ( OK ),67.34  ( OK ),0.00  ( Interpolated ),135.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 20:15:00  CST,0.00  ( OK ),,,100.79  ( OK ),0.00  ( OK ),66.99  ( OK ),100.00  ( OK ),136.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 20:30:00  CST,0.00  ( Interpolated ),,,100.79  ( OK ),0.00  ( OK ),66.99  ( OK ),0.00  ( Interpolated ),136.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 20:45:00  CST,0.00  ( Interpolated ),,,100.79  ( OK ),0.00  ( OK ),66.99  ( OK ),0.00  ( Interpolated ),136.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 21:00:00  CST,0.00  ( OK ),,,101.30  ( OK ),0.00  ( OK ),67.26  ( OK ),100.00  ( OK ),135.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 21:15:00  CST,0.00  ( Interpolated ),,,101.30  ( OK ),0.00  ( OK ),67.26  ( OK ),0.00  ( Interpolated ),135.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 21:30:00  CST,0.00  ( Interpolated ),,,101.30  ( OK ),0.00  ( OK ),67.26  ( OK ),0.00  ( Interpolated ),135.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 21:45:00  CST,0.00  ( OK ),,,101.26  ( OK ),0.00  ( OK ),67.16  ( OK ),100.00  ( OK ),135.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 22:00:00  CST,0.00  ( Interpolated ),,,101.26  ( OK ),0.00  ( OK ),67.16  ( OK ),0.00  ( Interpolated ),135.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 22:15:00  CST,0.00  ( OK ),,,100.27  ( OK ),0.00  ( OK ),66.64  ( OK ),100.00  ( OK ),136.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 22:30:00  CST,0.00  ( Interpolated ),,,100.27  ( OK ),0.00  ( OK ),66.64  ( OK ),0.00  ( Interpolated ),136.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 22:45:00  CST,0.00  ( Interpolated ),,,100.27  ( OK ),0.00  ( OK ),66.64  ( OK ),0.00  ( Interpolated ),136.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 23:00:00  CST,0.00  ( Interpolated ),,,100.27  ( OK ),0.00  ( OK ),66.64  ( OK ),0.00  ( Interpolated ),136.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 23:15:00  CST,0.00  ( Interpolated ),,,100.27  ( OK ),0.00  ( OK ),66.64  ( OK ),0.00  ( Interpolated ),136.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 23:30:00  CST,0.00  ( Interpolated ),,,100.27  ( OK ),0.00  ( OK ),66.64  ( OK ),0.00  ( Interpolated ),136.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 23 23:45:00  CST,0.00  ( Interpolated ),,,100.27  ( OK ),0.00  ( OK ),66.64  ( OK ),0.00  ( Interpolated ),136.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 00:00:00  CST,0.00  ( OK ),,,99.84  ( OK ),0.00  ( OK ),66.80  ( OK ),100.00  ( OK ),136.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 00:15:00  CST,0.00  ( Interpolated ),,,99.84  ( OK ),0.00  ( OK ),66.80  ( OK ),0.00  ( Interpolated ),136.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 00:30:00  CST,0.00  ( OK ),,,100.41  ( OK ),0.00  ( OK ),66.41  ( OK ),100.00  ( OK ),136.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 00:45:00  CST,0.00  ( Interpolated ),,,100.41  ( OK ),0.00  ( OK ),66.41  ( OK ),0.00  ( Interpolated ),136.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 01:00:00  CST,0.00  ( Interpolated ),,,100.41  ( OK ),0.00  ( OK ),66.41  ( OK ),0.00  ( Interpolated ),136.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 01:15:00  CST,0.00  ( OK ),,,100.21  ( OK ),0.00  ( OK ),66.38  ( OK ),100.00  ( OK ),136.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 01:30:00  CST,0.00  ( Interpolated ),,,100.21  ( OK ),0.00  ( OK ),66.38  ( OK ),0.00  ( Interpolated ),136.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 01:45:00  CST,0.00  ( OK ),,,99.30  ( OK ),0.00  ( OK ),65.55  ( OK ),100.00  ( OK ),136.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 02:00:00  CST,0.00  ( Interpolated ),,,99.30  ( OK ),0.00  ( OK ),65.55  ( OK ),0.00  ( Interpolated ),136.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 02:15:00  CST,0.00  ( OK ),,,99.87  ( OK ),0.00  ( OK ),65.62  ( OK ),100.00  ( OK ),136.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 02:30:00  CST,0.00  ( Interpolated ),,,99.87  ( OK ),0.00  ( OK ),65.62  ( OK ),0.00  ( Interpolated ),136.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 02:45:00  CST,0.00  ( Interpolated ),,,99.87  ( OK ),0.00  ( OK ),65.62  ( OK ),0.00  ( Interpolated ),136.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 03:00:00  CST,0.00  ( Interpolated ),,,99.87  ( OK ),0.00  ( OK ),65.62  ( OK ),100.00  ( OK ),136.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 03:15:00  CST,0.00  ( Interpolated ),,,99.87  ( OK ),0.00  ( OK ),65.62  ( OK ),100.00  ( OK ),136.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 03:30:00  CST,0.00  ( OK ),,,99.55  ( OK ),0.00  ( OK ),65.58  ( OK ),100.00  ( OK ),136.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 03:45:00  CST,0.00  ( Interpolated ),,,99.55  ( OK ),0.00  ( OK ),65.58  ( OK ),100.00  ( OK ),136.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 04:00:00  CST,0.00  ( OK ),,,99.93  ( OK ),0.00  ( OK ),65.38  ( OK ),100.00  ( OK ),136.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 04:15:00  CST,0.00  ( Interpolated ),,,99.93  ( OK ),0.00  ( OK ),65.38  ( OK ),100.00  ( OK ),136.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 04:30:00  CST,0.00  ( Interpolated ),,,99.93  ( OK ),0.00  ( OK ),65.38  ( OK ),100.00  ( OK ),136.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 04:45:00  CST,0.00  ( Interpolated ),,,99.93  ( OK ),0.00  ( OK ),65.38  ( OK ),100.00  ( OK ),136.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 05:00:00  CST,0.00  ( Interpolated ),,,99.93  ( OK ),0.00  ( OK ),65.38  ( OK ),100.00  ( OK ),136.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 05:15:00  CST,0.00  ( OK ),,,71.76  ( OK ),0.00  ( OK ),77.88  ( OK ),0.00  ( OK ),79.77  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 05:30:00  CST,0.00  ( Interpolated ),,,71.76  ( OK ),0.00  ( OK ),77.88  ( OK ),0.00  ( OK ),79.77  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 05:45:00  CST,0.00  ( OK ),,,67.35  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),70.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 06:00:00  CST,0.00  ( OK ),,,67.35  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),70.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 06:15:00  CST,0.00  ( OK ),,,67.35  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),70.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 06:30:00  CST,0.00  ( OK ),,,67.35  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),70.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 06:45:00  CST,0.00  ( OK ),,,67.35  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),70.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 07:00:00  CST,0.00  ( OK ),,,67.35  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),70.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 07:15:00  CST,0.00  ( OK ),,,67.60  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),74.91  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 07:30:00  CST,0.00  ( OK ),,,67.60  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),74.91  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 07:45:00  CST,0.00  ( OK ),,,67.60  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),74.91  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 08:00:00  CST,0.00  ( OK ),,,67.90  ( OK ),0.00  ( OK ),73.22  ( OK ),10.51  ( OK ),71.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 08:15:00  CST,0.00  ( OK ),,,67.90  ( OK ),0.00  ( OK ),73.22  ( OK ),10.51  ( OK ),71.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 08:30:00  CST,0.00  ( OK ),,,67.78  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),77.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 08:45:00  CST,0.00  ( OK ),,,68.10  ( OK ),0.00  ( OK ),73.78  ( OK ),6.59  ( OK ),71.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 09:00:00  CST,0.00  ( OK ),,,68.10  ( OK ),0.00  ( OK ),73.78  ( OK ),6.59  ( OK ),71.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 09:15:00  CST,0.00  ( OK ),,,68.40  ( OK ),0.00  ( OK ),74.14  ( OK ),7.98  ( OK ),71.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 09:30:00  CST,0.00  ( OK ),,,68.62  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),76.32  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 09:45:00  CST,0.00  ( OK ),,,68.66  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),73.11  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 10:00:00  CST,0.00  ( OK ),,,68.81  ( OK ),0.00  ( OK ),74.44  ( OK ),3.03  ( OK ),71.93  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 10:15:00  CST,0.00  ( OK ),,,68.55  ( OK ),0.00  ( OK ),74.41  ( OK ),9.43  ( OK ),71.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 10:30:00  CST,0.00  ( OK ),,,68.89  ( OK ),0.00  ( OK ),74.51  ( OK ),1.85  ( OK ),73.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 10:45:00  CST,0.00  ( OK ),,,68.87  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),74.53  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 11:00:00  CST,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),73.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 11:15:00  CST,0.00  ( OK ),,,68.91  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),73.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 11:30:00  CST,0.00  ( OK ),,,69.13  ( OK ),0.00  ( OK ),74.80  ( OK ),2.78  ( OK ),72.17  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 11:45:00  CST,0.00  ( OK ),,,69.31  ( OK ),0.00  ( OK ),74.96  ( OK ),3.31  ( OK ),72.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 12:00:00  CST,0.00  ( OK ),,,69.42  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),72.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 12:15:00  CST,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),74.84  ( OK ),3.09  ( OK ),72.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 12:30:00  CST,0.00  ( OK ),,,69.69  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),72.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 12:45:00  CST,0.00  ( OK ),,,69.53  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),73.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 13:00:00  CST,0.00  ( OK ),,,69.48  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),75.16  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 13:15:00  CST,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),74.92  ( OK ),6.26  ( OK ),71.93  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 13:30:00  CST,0.00  ( OK ),,,69.52  ( OK ),0.00  ( OK ),74.97  ( OK ),3.95  ( OK ),72.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 13:45:00  CST,0.00  ( OK ),,,69.55  ( OK ),0.00  ( OK ),75.06  ( OK ),1.25  ( OK ),72.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 14:00:00  CST,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),73.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 14:15:00  CST,0.00  ( OK ),,,69.44  ( OK ),0.00  ( OK ),74.80  ( OK ),9.07  ( OK ),72.02  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 14:30:00  CST,0.00  ( OK ),,,69.48  ( OK ),0.00  ( OK ),74.87  ( OK ),6.63  ( OK ),72.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 14:45:00  CST,0.00  ( OK ),,,69.36  ( OK ),0.00  ( OK ),74.81  ( OK ),5.92  ( OK ),71.95  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 15:00:00  CST,0.00  ( OK ),,,69.63  ( OK ),0.00  ( OK ),74.83  ( OK ),4.36  ( OK ),72.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 15:15:00  CST,0.00  ( OK ),,,69.66  ( OK ),0.00  ( OK ),74.74  ( OK ),2.37  ( OK ),72.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 15:30:00  CST,0.00  ( OK ),,,69.64  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),73.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 15:45:00  CST,0.00  ( OK ),,,69.32  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),74.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 16:00:00  CST,0.00  ( OK ),,,69.36  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),72.92  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 16:15:00  CST,0.00  ( OK ),,,69.49  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),75.89  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 16:30:00  CST,0.00  ( OK ),,,69.24  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),74.93  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 16:45:00  CST,0.00  ( OK ),,,69.48  ( OK ),0.00  ( OK ),74.39  ( OK ),1.01  ( OK ),72.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 17:00:00  CST,0.00  ( OK ),,,68.92  ( OK ),0.00  ( OK ),74.30  ( OK ),8.64  ( OK ),71.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 24 17:15:00  CST,0.00  ( OK ),,,85.14  ( OK ),0.00  ( OK ),73.90  ( OK ),100.00  ( OK ),79.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 17:30:00  CST,0.00  ( OK ),,,89.50  ( OK ),0.00  ( OK ),71.10  ( OK ),100.00  ( OK ),89.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 17:45:00  CST,0.00  ( OK ),,,90.37  ( OK ),0.00  ( OK ),69.40  ( OK ),100.00  ( OK ),98.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 18:00:00  CST,0.00  ( OK ),,,91.65  ( OK ),0.00  ( OK ),68.45  ( OK ),100.00  ( OK ),106.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 18:15:00  CST,0.00  ( OK ),,,92.03  ( OK ),0.00  ( OK ),67.56  ( OK ),100.00  ( OK ),112.85  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 18:30:00  CST,0.00  ( OK ),,,91.37  ( OK ),0.00  ( OK ),66.71  ( OK ),100.00  ( OK ),116.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 18:45:00  CST,0.00  ( OK ),,,91.22  ( OK ),0.00  ( OK ),66.20  ( OK ),100.00  ( OK ),118.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 19:00:00  CST,0.00  ( OK ),,,91.88  ( OK ),0.00  ( OK ),65.96  ( OK ),100.00  ( OK ),121.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 19:15:00  CST,0.00  ( OK ),,,92.81  ( OK ),0.00  ( OK ),66.06  ( OK ),100.00  ( OK ),124.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 19:30:00  CST,0.00  ( OK ),,,93.95  ( OK ),0.00  ( OK ),65.92  ( OK ),100.00  ( OK ),127.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 19:45:00  CST,0.00  ( OK ),,,94.14  ( OK ),0.00  ( OK ),65.56  ( OK ),100.00  ( OK ),129.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
