TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Mon  Mar 24 20:00:00  CST,0.00  ( OK ),,,94.07  ( OK ),0.00  ( OK ),65.42  ( OK ),100.00  ( OK ),131.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 20:15:00  CST,0.00  ( OK ),,,94.40  ( OK ),0.00  ( OK ),65.46  ( OK ),100.00  ( OK ),133.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 20:30:00  CST,0.00  ( OK ),,,95.02  ( OK ),0.00  ( OK ),65.36  ( OK ),100.00  ( OK ),134.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 20:45:00  CST,0.00  ( OK ),,,94.60  ( OK ),0.00  ( OK ),65.10  ( OK ),100.00  ( OK ),136.13  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 21:00:00  CST,0.00  ( OK ),,,93.94  ( OK ),0.00  ( OK ),64.96  ( OK ),100.00  ( OK ),136.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 21:15:00  CST,0.00  ( OK ),,,99.61  ( OK ),0.00  ( OK ),66.51  ( OK ),100.00  ( OK ),134.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 21:30:00  CST,0.00  ( OK ),,,101.56  ( OK ),0.00  ( OK ),67.54  ( OK ),100.00  ( OK ),133.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 21:45:00  CST,0.00  ( OK ),,,102.25  ( OK ),0.00  ( OK ),68.01  ( OK ),100.00  ( OK ),133.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 22:00:00  CST,0.00  ( OK ),,,102.50  ( OK ),0.00  ( OK ),68.15  ( OK ),100.00  ( OK ),132.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 22:15:00  CST,0.00  ( OK ),,,102.41  ( OK ),0.00  ( OK ),68.12  ( OK ),100.00  ( OK ),132.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 22:30:00  CST,0.00  ( OK ),,,102.63  ( OK ),0.00  ( OK ),68.22  ( OK ),100.00  ( OK ),132.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 22:45:00  CST,0.00  ( OK ),,,102.65  ( OK ),0.00  ( OK ),68.19  ( OK ),100.00  ( OK ),133.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 23:00:00  CST,0.00  ( OK ),,,103.19  ( OK ),0.00  ( OK ),68.63  ( OK ),100.00  ( OK ),133.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 23:15:00  CST,0.00  ( OK ),,,103.69  ( OK ),0.00  ( OK ),68.47  ( OK ),100.00  ( OK ),133.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 23:30:00  CST,0.00  ( OK ),,,102.85  ( OK ),0.00  ( OK ),67.18  ( OK ),100.00  ( OK ),133.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 24 23:45:00  CST,0.00  ( OK ),,,103.60  ( OK ),0.00  ( OK ),67.23  ( OK ),100.00  ( OK ),133.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 00:00:00  CST,0.00  ( OK ),,,103.04  ( OK ),0.00  ( OK ),67.08  ( OK ),100.00  ( OK ),133.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 00:15:00  CST,0.00  ( OK ),,,103.04  ( OK ),0.00  ( OK ),67.09  ( OK ),100.00  ( OK ),134.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 00:30:00  CST,0.00  ( OK ),,,102.49  ( OK ),0.00  ( OK ),66.06  ( OK ),100.00  ( OK ),134.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 00:45:00  CST,0.00  ( OK ),,,102.74  ( OK ),0.00  ( OK ),66.54  ( OK ),100.00  ( OK ),134.63  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 01:00:00  CST,0.00  ( OK ),,,102.31  ( OK ),0.00  ( OK ),66.17  ( OK ),100.00  ( OK ),134.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 01:15:00  CST,0.00  ( OK ),,,101.09  ( OK ),0.00  ( OK ),65.96  ( OK ),100.00  ( OK ),135.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 01:30:00  CST,0.00  ( OK ),,,101.94  ( OK ),0.00  ( OK ),67.10  ( OK ),100.00  ( OK ),135.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 01:45:00  CST,0.00  ( OK ),,,102.44  ( OK ),0.00  ( OK ),67.90  ( OK ),100.00  ( OK ),134.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 02:00:00  CST,0.00  ( OK ),,,101.94  ( OK ),0.00  ( OK ),67.76  ( OK ),100.00  ( OK ),135.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 02:15:00  CST,0.00  ( OK ),,,102.39  ( OK ),0.00  ( OK ),67.67  ( OK ),100.00  ( OK ),134.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 02:30:00  CST,0.00  ( OK ),,,102.24  ( OK ),0.00  ( OK ),67.80  ( OK ),100.00  ( OK ),134.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 02:45:00  CST,0.00  ( OK ),,,102.01  ( OK ),0.00  ( OK ),67.71  ( OK ),100.00  ( OK ),135.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 03:00:00  CST,0.00  ( OK ),,,102.18  ( OK ),0.00  ( OK ),68.06  ( OK ),100.00  ( OK ),135.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 03:15:00  CST,0.00  ( OK ),,,102.59  ( OK ),0.00  ( OK ),68.05  ( OK ),100.00  ( OK ),134.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 03:30:00  CST,0.00  ( OK ),,,102.15  ( OK ),0.00  ( OK ),67.62  ( OK ),100.00  ( OK ),135.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 03:45:00  CST,0.00  ( OK ),,,100.90  ( OK ),0.00  ( OK ),67.04  ( OK ),100.00  ( OK ),135.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 04:00:00  CST,0.00  ( OK ),,,99.50  ( OK ),0.00  ( OK ),68.12  ( OK ),100.00  ( OK ),136.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 04:15:00  CST,0.00  ( OK ),,,100.74  ( OK ),0.00  ( OK ),69.93  ( OK ),100.00  ( OK ),135.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 04:30:00  CST,0.00  ( OK ),,,100.29  ( OK ),0.00  ( OK ),72.66  ( OK ),100.00  ( OK ),135.06  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 04:45:00  CST,0.00  ( OK ),,,99.64  ( OK ),0.00  ( OK ),70.55  ( OK ),100.00  ( OK ),135.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 05:00:00  CST,0.00  ( OK ),,,99.08  ( OK ),0.00  ( OK ),69.79  ( OK ),100.00  ( OK ),135.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 05:15:00  CST,0.00  ( OK ),,,71.80  ( OK ),0.00  ( OK ),77.69  ( OK ),0.00  ( OK ),79.36  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 05:30:00  CST,0.00  ( OK ),,,68.54  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),71.96  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 05:45:00  CST,0.00  ( OK ),,,67.29  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),70.06  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 06:00:00  CST,0.00  ( OK ),,,66.73  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),69.32  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 06:15:00  CST,0.00  ( OK ),,,66.34  ( OK ),0.00  ( OK ),71.64  ( OK ),0.00  ( OK ),68.86  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 06:30:00  CST,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),72.11  ( OK ),0.00  ( OK ),77.15  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 06:45:00  CST,0.00  ( OK ),,,67.33  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),76.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 07:00:00  CST,0.00  ( OK ),,,67.46  ( OK ),0.00  ( OK ),72.88  ( OK ),5.78  ( OK ),72.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 07:15:00  CST,0.00  ( OK ),,,67.63  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),75.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 07:30:00  CST,0.00  ( OK ),,,68.04  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),78.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 07:45:00  CST,0.00  ( OK ),,,67.68  ( OK ),0.00  ( OK ),73.39  ( OK ),8.23  ( OK ),71.93  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 08:00:00  CST,0.00  ( OK ),,,67.82  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),74.96  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 08:15:00  CST,0.00  ( OK ),,,68.20  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),76.95  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 08:30:00  CST,0.00  ( OK ),,,67.93  ( OK ),0.00  ( OK ),73.64  ( OK ),2.09  ( OK ),72.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 08:45:00  CST,0.00  ( OK ),,,67.94  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),76.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 09:00:00  CST,0.00  ( OK ),,,67.98  ( OK ),0.00  ( OK ),73.80  ( OK ),8.77  ( OK ),72.22  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 09:15:00  CST,0.00  ( OK ),,,68.16  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),74.06  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 09:30:00  CST,0.00  ( OK ),,,68.15  ( OK ),0.00  ( OK ),73.82  ( OK ),0.00  ( OK ),77.53  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 09:45:00  CST,0.00  ( OK ),,,67.82  ( OK ),0.00  ( OK ),74.09  ( OK ),5.11  ( OK ),71.99  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 10:00:00  CST,0.00  ( OK ),,,67.87  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),76.20  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 10:15:00  CST,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),74.13  ( OK ),7.86  ( OK ),71.45  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 10:30:00  CST,0.00  ( OK ),,,67.66  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),75.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 10:45:00  CST,0.00  ( OK ),,,67.86  ( OK ),0.00  ( OK ),74.33  ( OK ),8.47  ( OK ),71.25  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 11:00:00  CST,0.00  ( OK ),,,68.49  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),75.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 11:15:00  CST,0.00  ( OK ),,,68.43  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),73.09  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 11:30:00  CST,0.00  ( OK ),,,68.27  ( OK ),0.00  ( OK ),74.41  ( OK ),9.58  ( OK ),71.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 11:45:00  CST,0.00  ( OK ),,,68.46  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),75.85  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 12:00:00  CST,0.00  ( OK ),,,68.62  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),72.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 12:15:00  CST,0.00  ( OK ),,,68.12  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),75.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 12:30:00  CST,0.00  ( OK ),,,68.00  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),73.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 12:45:00  CST,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),75.26  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 13:00:00  CST,0.00  ( OK ),,,68.00  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),73.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 13:15:00  CST,0.00  ( OK ),,,68.10  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),77.16  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 13:30:00  CST,0.00  ( OK ),,,67.84  ( OK ),0.00  ( OK ),74.37  ( OK ),0.82  ( OK ),72.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 13:45:00  CST,0.00  ( OK ),,,68.12  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),77.31  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 14:00:00  CST,0.00  ( OK ),,,68.12  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),72.98  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 14:15:00  CST,0.00  ( OK ),,,68.13  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),77.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 14:30:00  CST,0.00  ( OK ),,,68.25  ( OK ),0.00  ( OK ),74.24  ( OK ),0.29  ( OK ),72.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 14:45:00  CST,0.00  ( OK ),,,68.45  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),76.84  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 15:00:00  CST,0.00  ( OK ),,,68.90  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),73.75  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 15:15:00  CST,0.00  ( OK ),,,68.53  ( OK ),0.00  ( OK ),74.01  ( OK ),8.26  ( OK ),71.84  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 15:30:00  CST,0.00  ( OK ),,,68.73  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),76.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 15:45:00  CST,0.00  ( OK ),,,68.54  ( OK ),0.00  ( OK ),74.08  ( OK ),2.15  ( OK ),72.35  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 16:00:00  CST,0.00  ( OK ),,,68.60  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),77.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 16:15:00  CST,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),74.31  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 16:30:00  CST,0.00  ( OK ),,,68.36  ( OK ),0.00  ( OK ),73.88  ( OK ),10.66  ( OK ),71.81  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 16:45:00  CST,0.00  ( OK ),,,68.37  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),74.35  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 17:00:00  CST,0.00  ( OK ),,,68.45  ( OK ),0.00  ( OK ),73.83  ( OK ),10.47  ( OK ),71.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 17:15:00  CST,0.00  ( OK ),,,68.30  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),73.64  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 17:30:00  CST,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),76.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 17:45:00  CST,0.00  ( OK ),,,68.15  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),76.58  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 18:00:00  CST,0.00  ( OK ),,,68.30  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),76.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 18:15:00  CST,0.00  ( OK ),,,67.87  ( OK ),0.00  ( OK ),73.41  ( OK ),8.28  ( OK ),73.02  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 18:30:00  CST,0.00  ( OK ),,,67.73  ( OK ),0.00  ( OK ),73.26  ( OK ),12.03  ( OK ),72.16  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 18:45:00  CST,0.00  ( OK ),,,67.77  ( OK ),0.00  ( OK ),73.22  ( OK ),12.06  ( OK ),72.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 19:00:00  CST,0.00  ( OK ),,,67.86  ( OK ),0.00  ( OK ),73.21  ( OK ),12.12  ( OK ),72.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 19:15:00  CST,0.00  ( OK ),,,67.61  ( OK ),0.00  ( OK ),73.20  ( OK ),11.87  ( OK ),72.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 19:30:00  CST,0.00  ( OK ),,,67.70  ( OK ),0.00  ( OK ),73.29  ( OK ),10.43  ( OK ),72.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 19:45:00  CST,0.00  ( OK ),,,67.63  ( OK ),0.00  ( OK ),73.16  ( OK ),10.59  ( OK ),72.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 20:00:00  CST,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),73.08  ( OK ),12.01  ( OK ),72.18  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 20:15:00  CST,0.00  ( OK ),,,67.60  ( OK ),0.00  ( OK ),73.10  ( OK ),12.19  ( OK ),72.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 20:30:00  CST,0.00  ( OK ),,,67.46  ( OK ),0.00  ( OK ),73.04  ( OK ),5.31  ( OK ),73.98  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Mar 25 20:45:00  CST,0.00  ( OK ),,,82.00  ( OK ),0.00  ( OK ),71.96  ( OK ),100.00  ( OK ),80.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 21:00:00  CST,0.00  ( OK ),,,85.07  ( OK ),0.00  ( OK ),68.39  ( OK ),100.00  ( OK ),90.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 21:15:00  CST,0.00  ( OK ),,,90.85  ( OK ),0.00  ( OK ),67.97  ( OK ),100.00  ( OK ),98.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 21:30:00  CST,0.00  ( OK ),,,92.76  ( OK ),0.00  ( OK ),67.57  ( OK ),100.00  ( OK ),105.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 21:45:00  CST,0.00  ( OK ),,,93.00  ( OK ),0.00  ( OK ),66.87  ( OK ),100.00  ( OK ),111.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 22:00:00  CST,0.00  ( OK ),,,92.80  ( OK ),0.00  ( OK ),66.33  ( OK ),100.00  ( OK ),113.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 22:15:00  CST,0.00  ( OK ),,,93.60  ( OK ),0.00  ( OK ),66.01  ( OK ),100.00  ( OK ),116.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 22:30:00  CST,0.00  ( OK ),,,94.29  ( OK ),0.00  ( OK ),65.85  ( OK ),100.00  ( OK ),118.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 22:45:00  CST,0.00  ( OK ),,,94.12  ( OK ),0.00  ( OK ),65.44  ( OK ),100.00  ( OK ),121.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 23:00:00  CST,0.00  ( OK ),,,95.73  ( OK ),0.00  ( OK ),65.48  ( OK ),100.00  ( OK ),123.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 23:15:00  CST,0.00  ( OK ),,,96.07  ( OK ),0.00  ( OK ),65.19  ( OK ),100.00  ( OK ),126.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 23:30:00  CST,0.00  ( OK ),,,95.68  ( OK ),0.00  ( OK ),65.26  ( OK ),100.00  ( OK ),128.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Mar 25 23:45:00  CST,0.00  ( OK ),,,97.01  ( OK ),0.00  ( OK ),65.71  ( OK ),100.00  ( OK ),129.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 00:00:00  CST,0.00  ( OK ),,,96.52  ( OK ),0.00  ( OK ),65.24  ( OK ),100.00  ( OK ),131.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 00:15:00  CST,0.00  ( OK ),,,97.88  ( OK ),0.00  ( OK ),65.59  ( OK ),100.00  ( OK ),131.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 00:30:00  CST,0.00  ( OK ),,,97.31  ( OK ),0.00  ( OK ),65.37  ( OK ),100.00  ( OK ),132.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 00:45:00  CST,0.00  ( OK ),,,98.44  ( OK ),0.00  ( OK ),65.66  ( OK ),100.00  ( OK ),132.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 01:00:00  CST,0.00  ( OK ),,,97.61  ( OK ),0.00  ( OK ),65.27  ( OK ),100.00  ( OK ),133.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 01:15:00  CST,0.00  ( OK ),,,98.36  ( OK ),0.00  ( OK ),65.42  ( OK ),100.00  ( OK ),133.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 01:30:00  CST,0.00  ( OK ),,,97.79  ( OK ),0.00  ( OK ),65.10  ( OK ),100.00  ( OK ),133.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 01:45:00  CST,0.00  ( OK ),,,98.11  ( OK ),0.00  ( OK ),65.32  ( OK ),100.00  ( OK ),133.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 02:00:00  CST,0.00  ( OK ),,,98.00  ( OK ),0.00  ( OK ),65.09  ( OK ),100.00  ( OK ),133.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 02:15:00  CST,0.00  ( OK ),,,98.52  ( OK ),0.00  ( OK ),65.46  ( OK ),100.00  ( OK ),133.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 02:30:00  CST,0.00  ( OK ),,,98.02  ( OK ),0.00  ( OK ),65.02  ( OK ),100.00  ( OK ),133.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 02:45:00  CST,0.00  ( OK ),,,98.34  ( OK ),0.00  ( OK ),65.13  ( OK ),100.00  ( OK ),133.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 03:00:00  CST,0.00  ( OK ),,,97.67  ( OK ),0.00  ( OK ),64.59  ( OK ),100.00  ( OK ),133.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 03:15:00  CST,0.00  ( OK ),,,98.27  ( OK ),0.00  ( OK ),64.94  ( OK ),100.00  ( OK ),133.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 03:30:00  CST,0.00  ( OK ),,,96.99  ( OK ),0.00  ( OK ),64.39  ( OK ),100.00  ( OK ),134.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 03:45:00  CST,0.00  ( OK ),,,98.06  ( OK ),0.00  ( OK ),64.48  ( OK ),100.00  ( OK ),134.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 04:00:00  CST,0.00  ( OK ),,,98.33  ( OK ),0.00  ( OK ),64.77  ( OK ),100.00  ( OK ),133.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 04:15:00  CST,0.00  ( OK ),,,97.28  ( OK ),0.00  ( OK ),64.23  ( OK ),100.00  ( OK ),134.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 04:30:00  CST,0.00  ( OK ),,,97.70  ( OK ),0.00  ( OK ),64.42  ( OK ),100.00  ( OK ),134.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 04:45:00  CST,0.00  ( OK ),,,97.37  ( OK ),0.00  ( OK ),64.25  ( OK ),100.00  ( OK ),134.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 05:00:00  CST,0.00  ( OK ),,,97.10  ( OK ),0.00  ( OK ),64.22  ( OK ),100.00  ( OK ),134.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 05:15:00  CST,0.00  ( OK ),,,70.92  ( OK ),0.00  ( OK ),77.39  ( OK ),0.00  ( OK ),79.17  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 05:30:00  CST,0.00  ( OK ),,,67.83  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),71.09  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 05:45:00  CST,0.00  ( OK ),,,66.79  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),69.42  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 06:00:00  CST,0.00  ( OK ),,,66.44  ( OK ),0.00  ( OK ),72.44  ( OK ),0.00  ( OK ),69.05  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 06:15:00  CST,0.00  ( OK ),,,66.41  ( OK ),0.00  ( OK ),72.17  ( OK ),0.00  ( OK ),75.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 06:30:00  CST,0.00  ( OK ),,,66.88  ( OK ),0.00  ( OK ),72.78  ( OK ),5.18  ( OK ),73.09  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 06:45:00  CST,0.00  ( OK ),,,67.09  ( OK ),0.00  ( OK ),73.07  ( OK ),0.08  ( OK ),72.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 07:00:00  CST,0.00  ( OK ),,,67.38  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),75.87  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 07:15:00  CST,0.00  ( OK ),,,67.70  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),76.25  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 07:30:00  CST,0.00  ( OK ),,,67.41  ( OK ),0.00  ( OK ),73.24  ( OK ),5.03  ( OK ),71.99  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 07:45:00  CST,0.00  ( OK ),,,67.55  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),74.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 08:00:00  CST,0.00  ( OK ),,,67.64  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),75.69  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 08:15:00  CST,0.00  ( OK ),,,67.89  ( OK ),0.00  ( OK ),73.66  ( OK ),1.32  ( OK ),72.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 08:30:00  CST,0.00  ( OK ),,,68.14  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),76.81  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 08:45:00  CST,0.00  ( OK ),,,68.30  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),73.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 09:00:00  CST,0.00  ( OK ),,,68.06  ( OK ),0.00  ( OK ),74.00  ( OK ),7.25  ( OK ),71.26  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 09:15:00  CST,0.00  ( OK ),,,68.62  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),76.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 09:30:00  CST,0.00  ( OK ),,,68.54  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),74.24  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 09:45:00  CST,0.00  ( OK ),,,68.69  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),73.06  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 10:00:00  CST,0.00  ( OK ),,,68.89  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),72.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 10:15:00  CST,0.00  ( OK ),,,68.84  ( OK ),0.00  ( OK ),74.38  ( OK ),8.05  ( OK ),71.84  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 10:30:00  CST,0.00  ( OK ),,,69.18  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),74.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 10:45:00  CST,0.00  ( OK ),,,69.14  ( OK ),0.00  ( OK ),74.45  ( OK ),7.16  ( OK ),71.84  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 11:00:00  CST,0.00  ( OK ),,,69.00  ( OK ),0.00  ( OK ),74.56  ( OK ),6.99  ( OK ),71.66  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 11:15:00  CST,0.00  ( OK ),,,69.25  ( OK ),0.00  ( OK ),74.62  ( OK ),7.56  ( OK ),71.83  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 11:30:00  CST,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),74.75  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 11:45:00  CST,0.00  ( OK ),,,69.32  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),73.82  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 12:00:00  CST,0.00  ( OK ),,,69.60  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),75.47  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 12:15:00  CST,0.00  ( OK ),,,69.21  ( OK ),0.00  ( OK ),74.66  ( OK ),9.05  ( OK ),71.96  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 12:30:00  CST,0.00  ( OK ),,,69.62  ( OK ),0.00  ( OK ),74.87  ( OK ),1.37  ( OK ),72.17  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 12:45:00  CST,0.00  ( OK ),,,69.74  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),73.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 13:00:00  CST,0.00  ( OK ),,,70.17  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),75.08  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 13:15:00  CST,0.00  ( OK ),,,69.66  ( OK ),0.00  ( OK ),74.72  ( OK ),4.60  ( OK ),72.20  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 13:30:00  CST,0.00  ( OK ),,,69.78  ( OK ),0.00  ( OK ),74.73  ( OK ),2.65  ( OK ),72.45  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 13:45:00  CST,0.00  ( OK ),,,70.03  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),73.18  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 14:00:00  CST,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),74.65  ( OK ),8.76  ( OK ),72.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 14:15:00  CST,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),74.72  ( OK ),4.07  ( OK ),72.32  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 14:30:00  CST,0.00  ( OK ),,,70.00  ( OK ),0.00  ( OK ),74.71  ( OK ),1.45  ( OK ),72.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 14:45:00  CST,0.00  ( OK ),,,69.97  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),74.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 15:00:00  CST,0.00  ( OK ),,,70.30  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),72.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 15:15:00  CST,0.00  ( OK ),,,70.07  ( OK ),0.00  ( OK ),74.46  ( OK ),8.78  ( OK ),72.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 15:30:00  CST,0.00  ( OK ),,,69.99  ( OK ),0.00  ( OK ),74.48  ( OK ),6.43  ( OK ),72.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 15:45:00  CST,0.00  ( OK ),,,70.03  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),72.89  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 16:00:00  CST,0.00  ( OK ),,,69.86  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),75.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 16:15:00  CST,0.00  ( OK ),,,69.78  ( OK ),0.00  ( OK ),74.36  ( OK ),4.38  ( OK ),72.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 16:30:00  CST,0.00  ( OK ),,,69.53  ( OK ),0.00  ( OK ),74.16  ( OK ),6.70  ( OK ),72.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 16:45:00  CST,0.00  ( OK ),,,69.64  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( OK ),75.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 17:00:00  CST,0.00  ( OK ),,,69.45  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),73.81  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Mar 26 17:15:00  CST,0.00  ( OK ),,,67.45  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),72.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 17:30:00  CST,0.00  ( OK ),,,64.89  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),72.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 17:45:00  CST,0.00  ( OK ),,,64.14  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),72.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 18:00:00  CST,0.00  ( OK ),,,63.78  ( OK ),0.00  ( OK ),71.95  ( OK ),0.00  ( OK ),72.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 18:15:00  CST,0.00  ( OK ),,,63.31  ( OK ),0.00  ( OK ),71.35  ( OK ),0.00  ( OK ),72.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 18:30:00  CST,0.00  ( OK ),,,63.20  ( OK ),0.00  ( OK ),71.01  ( OK ),0.00  ( OK ),72.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 18:45:00  CST,0.00  ( OK ),,,62.84  ( OK ),0.00  ( OK ),70.65  ( OK ),0.00  ( OK ),72.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 19:00:00  CST,0.00  ( OK ),,,62.77  ( OK ),0.00  ( OK ),70.46  ( OK ),0.00  ( OK ),72.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 19:15:00  CST,0.00  ( OK ),,,62.61  ( OK ),0.00  ( OK ),70.33  ( OK ),0.00  ( OK ),72.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 19:30:00  CST,0.00  ( OK ),,,62.30  ( OK ),0.00  ( OK ),70.24  ( OK ),0.00  ( OK ),73.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 19:45:00  CST,0.00  ( OK ),,,62.66  ( OK ),0.00  ( OK ),70.32  ( OK ),0.00  ( OK ),73.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 20:00:00  CST,0.00  ( OK ),,,62.84  ( OK ),0.00  ( OK ),70.39  ( OK ),0.00  ( OK ),73.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 20:15:00  CST,0.00  ( OK ),,,62.85  ( OK ),0.00  ( OK ),70.70  ( OK ),0.00  ( OK ),73.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 20:30:00  CST,0.00  ( OK ),,,62.68  ( OK ),0.00  ( OK ),70.43  ( OK ),0.00  ( OK ),73.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 20:45:00  CST,0.00  ( OK ),,,62.52  ( OK ),0.00  ( OK ),70.27  ( OK ),0.00  ( OK ),73.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 21:00:00  CST,0.00  ( OK ),,,62.33  ( OK ),0.00  ( OK ),70.35  ( OK ),0.00  ( OK ),73.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 21:15:00  CST,0.00  ( OK ),,,63.67  ( OK ),0.00  ( OK ),71.63  ( OK ),0.00  ( OK ),73.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 21:30:00  CST,0.00  ( OK ),,,64.43  ( OK ),0.00  ( OK ),72.36  ( OK ),0.00  ( OK ),73.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 21:45:00  CST,0.00  ( OK ),,,64.64  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),73.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 22:00:00  CST,0.00  ( OK ),,,64.87  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),73.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 22:15:00  CST,0.00  ( OK ),,,65.18  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),73.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 22:30:00  CST,0.00  ( OK ),,,65.23  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),73.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 22:45:00  CST,0.00  ( OK ),,,65.47  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),73.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 23:00:00  CST,0.00  ( OK ),,,65.68  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),73.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 23:15:00  CST,0.00  ( OK ),,,65.69  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),73.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 23:30:00  CST,0.00  ( OK ),,,65.70  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),74.13  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Mar 26 23:45:00  CST,0.00  ( OK ),,,65.89  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),74.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 00:00:00  CST,0.00  ( OK ),,,65.93  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),74.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 00:15:00  CST,0.00  ( OK ),,,65.94  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),74.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 00:30:00  CST,0.00  ( OK ),,,65.96  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),74.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 00:45:00  CST,0.00  ( OK ),,,65.96  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),74.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 01:00:00  CST,0.00  ( OK ),,,66.05  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),74.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 01:15:00  CST,0.00  ( OK ),,,66.16  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),75.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 01:30:00  CST,0.00  ( OK ),,,66.30  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),75.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 01:45:00  CST,0.00  ( OK ),,,66.26  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),75.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 02:00:00  CST,0.00  ( OK ),,,66.26  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),75.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 02:15:00  CST,0.00  ( OK ),,,66.17  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),75.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 02:30:00  CST,0.00  ( OK ),,,66.15  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),75.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 02:45:00  CST,0.00  ( OK ),,,66.25  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),75.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 03:00:00  CST,0.00  ( OK ),,,66.23  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),75.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 03:15:00  CST,0.00  ( OK ),,,66.25  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),75.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 03:30:00  CST,0.00  ( OK ),,,66.08  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),75.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 03:45:00  CST,0.00  ( OK ),,,66.11  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),75.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 04:00:00  CST,0.00  ( OK ),,,65.99  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),75.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 04:15:00  CST,0.00  ( OK ),,,65.69  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),75.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 04:30:00  CST,0.00  ( OK ),,,65.64  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),75.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 04:45:00  CST,0.00  ( OK ),,,65.64  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),75.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 05:00:00  CST,0.00  ( OK ),,,65.53  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),75.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 05:15:00  CST,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),72.04  ( OK ),2.96  ( OK ),70.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 05:30:00  CST,0.00  ( OK ),,,68.57  ( OK ),0.00  ( OK ),72.59  ( OK ),0.00  ( OK ),76.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 05:45:00  CST,0.00  ( OK ),,,68.69  ( OK ),0.00  ( OK ),73.10  ( OK ),10.42  ( OK ),72.16  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 06:00:00  CST,0.00  ( OK ),,,68.78  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),74.96  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 06:15:00  CST,0.00  ( OK ),,,68.59  ( OK ),0.00  ( OK ),73.19  ( OK ),10.82  ( OK ),71.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 06:30:00  CST,0.00  ( OK ),,,68.60  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),75.36  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 06:45:00  CST,0.00  ( OK ),,,68.43  ( OK ),0.00  ( OK ),73.03  ( OK ),10.85  ( OK ),71.87  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 07:00:00  CST,0.00  ( OK ),,,68.43  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),74.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 07:15:00  CST,0.00  ( OK ),,,68.46  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),76.91  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 07:30:00  CST,0.00  ( OK ),,,68.33  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),73.55  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 07:45:00  CST,0.00  ( OK ),,,68.43  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),78.05  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 08:00:00  CST,0.00  ( OK ),,,68.41  ( OK ),0.00  ( OK ),73.09  ( OK ),6.49  ( OK ),72.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 08:15:00  CST,0.00  ( OK ),,,68.78  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),75.36  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 08:30:00  CST,0.00  ( OK ),,,68.71  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),75.84  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 08:45:00  CST,0.00  ( OK ),,,68.84  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),74.18  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 09:00:00  CST,0.00  ( OK ),,,68.76  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),76.87  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 09:15:00  CST,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),74.09  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 09:30:00  CST,0.00  ( OK ),,,68.84  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),77.42  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 09:45:00  CST,0.00  ( OK ),,,69.06  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),74.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 10:00:00  CST,0.00  ( OK ),,,68.84  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),77.90  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 10:15:00  CST,0.00  ( OK ),,,68.84  ( OK ),0.00  ( OK ),73.20  ( OK ),0.74  ( OK ),73.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 10:30:00  CST,0.00  ( OK ),,,68.96  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),77.77  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 10:45:00  CST,0.00  ( OK ),,,68.94  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),73.77  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 11:00:00  CST,0.00  ( OK ),,,68.95  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),77.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 11:15:00  CST,0.00  ( OK ),,,68.77  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),73.45  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 11:30:00  CST,0.00  ( OK ),,,68.95  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),77.81  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 11:45:00  CST,0.00  ( OK ),,,68.97  ( OK ),0.00  ( OK ),73.10  ( OK ),4.21  ( OK ),72.90  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 12:00:00  CST,0.00  ( OK ),,,68.99  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),77.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 12:15:00  CST,0.00  ( OK ),,,68.97  ( OK ),0.00  ( OK ),73.19  ( OK ),6.15  ( OK ),72.72  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 12:30:00  CST,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),73.09  ( OK ),8.56  ( OK ),73.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 12:45:00  CST,0.00  ( OK ),,,69.23  ( OK ),0.00  ( OK ),73.21  ( OK ),8.93  ( OK ),74.15  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 13:00:00  CST,0.00  ( OK ),,,69.41  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),76.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 13:15:00  CST,0.00  ( OK ),,,69.37  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),75.96  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 13:30:00  CST,0.00  ( OK ),,,69.05  ( OK ),0.00  ( OK ),73.41  ( OK ),6.17  ( OK ),74.36  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 13:45:00  CST,0.00  ( OK ),,,69.09  ( OK ),0.00  ( OK ),73.39  ( OK ),12.22  ( OK ),73.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 14:00:00  CST,0.00  ( OK ),,,69.62  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),76.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 14:15:00  CST,0.00  ( OK ),,,69.56  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),76.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 14:30:00  CST,0.00  ( OK ),,,69.56  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),76.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 14:45:00  CST,0.00  ( OK ),,,69.60  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),75.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 15:00:00  CST,0.00  ( OK ),,,69.66  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),75.73  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 15:15:00  CST,0.00  ( OK ),,,69.84  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),75.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 15:30:00  CST,0.00  ( OK ),,,69.87  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),76.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 15:45:00  CST,0.00  ( OK ),,,69.81  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),76.12  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 16:00:00  CST,0.00  ( OK ),,,69.77  ( OK ),0.00  ( OK ),73.50  ( OK ),7.55  ( OK ),74.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 16:15:00  CST,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),73.54  ( OK ),7.84  ( OK ),73.55  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 16:30:00  CST,0.00  ( OK ),,,69.89  ( OK ),0.00  ( OK ),73.47  ( OK ),6.42  ( OK ),74.02  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 16:45:00  CST,0.00  ( OK ),,,69.84  ( OK ),0.00  ( OK ),73.43  ( OK ),4.38  ( OK ),74.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 17:00:00  CST,0.00  ( OK ),,,69.92  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),75.36  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Mar 27 17:15:00  CST,0.00  ( OK ),,,68.88  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),73.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 17:30:00  CST,0.00  ( OK ),,,66.99  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),72.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 17:45:00  CST,0.00  ( OK ),,,65.88  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),72.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 18:00:00  CST,0.00  ( OK ),,,65.27  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),72.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 18:15:00  CST,0.00  ( OK ),,,64.78  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),71.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 18:30:00  CST,0.00  ( OK ),,,64.35  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),71.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 18:45:00  CST,0.00  ( OK ),,,64.01  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),71.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 19:00:00  CST,0.00  ( OK ),,,63.80  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),70.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 19:15:00  CST,0.00  ( OK ),,,63.35  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),70.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 19:30:00  CST,0.00  ( OK ),,,63.05  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),70.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 19:45:00  CST,0.00  ( OK ),,,62.70  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),69.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 20:00:00  CST,0.00  ( OK ),,,62.55  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),69.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 20:15:00  CST,0.00  ( OK ),,,62.41  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),69.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 20:30:00  CST,0.00  ( OK ),,,62.48  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),68.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 20:45:00  CST,0.00  ( OK ),,,62.42  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),68.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 21:00:00  CST,0.00  ( OK ),,,62.16  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),68.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 21:15:00  CST,0.00  ( OK ),,,62.72  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),68.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 21:30:00  CST,0.00  ( OK ),,,62.95  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),68.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 21:45:00  CST,0.00  ( OK ),,,63.01  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),68.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 22:00:00  CST,0.00  ( OK ),,,63.16  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),68.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 22:15:00  CST,0.00  ( OK ),,,63.23  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),68.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 22:30:00  CST,0.00  ( OK ),,,63.36  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),68.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 22:45:00  CST,0.00  ( OK ),,,63.46  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),68.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 23:00:00  CST,0.00  ( OK ),,,63.61  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),68.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 23:15:00  CST,0.00  ( OK ),,,63.71  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),68.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 23:30:00  CST,0.00  ( OK ),,,63.85  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),68.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Mar 27 23:45:00  CST,0.00  ( OK ),,,64.06  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),68.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 00:00:00  CST,0.00  ( OK ),,,64.03  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),68.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 00:15:00  CST,0.00  ( OK ),,,64.14  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),68.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 00:30:00  CST,0.00  ( OK ),,,64.36  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),68.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 00:45:00  CST,0.00  ( OK ),,,65.11  ( OK ),0.00  ( OK ),70.01  ( OK ),0.00  ( OK ),67.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 01:00:00  CST,0.00  ( OK ),,,65.15  ( OK ),0.00  ( OK ),67.95  ( OK ),0.00  ( OK ),67.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 01:15:00  CST,0.00  ( OK ),,,65.31  ( OK ),0.00  ( OK ),68.85  ( OK ),0.00  ( OK ),67.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 01:30:00  CST,0.00  ( OK ),,,65.29  ( OK ),0.00  ( OK ),69.49  ( OK ),0.00  ( OK ),67.63  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 01:45:00  CST,0.00  ( OK ),,,65.26  ( OK ),0.00  ( OK ),68.85  ( OK ),0.00  ( OK ),67.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 02:00:00  CST,0.00  ( OK ),,,65.03  ( OK ),0.00  ( OK ),68.78  ( OK ),0.00  ( OK ),67.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 02:15:00  CST,0.00  ( OK ),,,64.93  ( OK ),0.00  ( OK ),69.08  ( OK ),0.00  ( OK ),67.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 02:30:00  CST,0.00  ( OK ),,,64.77  ( OK ),0.00  ( OK ),69.48  ( OK ),0.00  ( OK ),67.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 02:45:00  CST,0.00  ( OK ),,,64.67  ( OK ),0.00  ( OK ),69.79  ( OK ),0.00  ( OK ),67.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 03:00:00  CST,0.00  ( OK ),,,64.58  ( OK ),0.00  ( OK ),68.82  ( OK ),0.00  ( OK ),67.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 03:15:00  CST,0.00  ( OK ),,,64.47  ( OK ),0.00  ( OK ),68.41  ( OK ),0.00  ( OK ),67.33  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 03:30:00  CST,0.00  ( OK ),,,64.55  ( OK ),0.00  ( OK ),68.30  ( OK ),0.00  ( OK ),67.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 03:45:00  CST,0.00  ( OK ),,,64.28  ( OK ),0.00  ( OK ),69.06  ( OK ),0.00  ( OK ),67.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 04:00:00  CST,0.00  ( OK ),,,64.13  ( OK ),0.00  ( OK ),68.46  ( OK ),0.00  ( OK ),67.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 04:15:00  CST,0.00  ( OK ),,,63.88  ( OK ),0.00  ( OK ),69.53  ( OK ),0.00  ( OK ),67.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 04:30:00  CST,0.00  ( OK ),,,63.75  ( OK ),0.00  ( OK ),69.25  ( OK ),0.00  ( OK ),67.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 04:45:00  CST,0.00  ( OK ),,,63.41  ( OK ),0.00  ( OK ),70.44  ( OK ),0.00  ( OK ),67.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 05:00:00  CST,0.00  ( OK ),,,62.70  ( OK ),0.00  ( OK ),71.06  ( OK ),0.00  ( OK ),66.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 05:15:00  CST,0.00  ( OK ),,,68.36  ( OK ),0.00  ( OK ),71.91  ( OK ),0.00  ( OK ),74.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 05:30:00  CST,0.00  ( OK ),,,69.05  ( OK ),0.00  ( OK ),72.61  ( OK ),4.20  ( OK ),74.63  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 05:45:00  CST,0.00  ( OK ),,,68.96  ( OK ),0.00  ( OK ),72.91  ( OK ),12.36  ( OK ),73.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 06:00:00  CST,0.00  ( OK ),,,69.07  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),76.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 06:15:00  CST,0.00  ( OK ),,,68.86  ( OK ),0.00  ( OK ),73.10  ( OK ),4.80  ( OK ),74.57  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 06:30:00  CST,0.00  ( OK ),,,68.80  ( OK ),0.00  ( OK ),73.13  ( OK ),10.23  ( OK ),73.63  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 06:45:00  CST,0.00  ( OK ),,,68.73  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),75.87  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 07:00:00  CST,0.00  ( OK ),,,68.61  ( OK ),0.00  ( OK ),73.09  ( OK ),7.86  ( OK ),73.66  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 07:15:00  CST,0.00  ( OK ),,,68.72  ( OK ),0.00  ( OK ),73.08  ( OK ),0.99  ( OK ),75.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 07:30:00  CST,0.00  ( OK ),,,68.87  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),75.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 07:45:00  CST,0.00  ( OK ),,,68.80  ( OK ),0.00  ( OK ),73.23  ( OK ),7.72  ( OK ),73.58  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 08:00:00  CST,0.00  ( OK ),,,68.94  ( OK ),0.00  ( OK ),73.42  ( OK ),11.39  ( OK ),73.09  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 08:15:00  CST,0.00  ( OK ),,,69.03  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),75.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 08:30:00  CST,0.00  ( OK ),,,69.24  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),75.55  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 08:45:00  CST,0.00  ( OK ),,,68.88  ( OK ),0.00  ( OK ),73.29  ( OK ),4.78  ( OK ),74.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 09:00:00  CST,0.00  ( OK ),,,68.88  ( OK ),0.00  ( OK ),73.33  ( OK ),11.00  ( OK ),73.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 09:15:00  CST,0.00  ( OK ),,,69.07  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),76.20  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 09:30:00  CST,0.00  ( OK ),,,68.91  ( OK ),0.00  ( OK ),73.40  ( OK ),4.60  ( OK ),74.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 09:45:00  CST,0.00  ( OK ),,,69.07  ( OK ),0.00  ( OK ),73.49  ( OK ),11.99  ( OK ),73.15  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 10:00:00  CST,0.00  ( OK ),,,69.17  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),76.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
