TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Fri  Mar 28 10:15:00  CST,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),75.66  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 10:30:00  CST,0.00  ( OK ),,,69.36  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),74.96  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 10:45:00  CST,0.00  ( OK ),,,69.46  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),75.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 11:00:00  CST,0.00  ( OK ),,,69.42  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),75.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 11:15:00  CST,0.00  ( OK ),,,69.50  ( OK ),0.00  ( OK ),73.93  ( OK ),6.08  ( OK ),74.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 11:30:00  CST,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),73.92  ( OK ),10.16  ( OK ),72.86  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 11:45:00  CST,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),73.90  ( OK ),5.94  ( OK ),73.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 12:00:00  CST,0.00  ( OK ),,,69.76  ( OK ),0.00  ( OK ),74.03  ( OK ),1.90  ( OK ),74.19  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 12:15:00  CST,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),74.31  ( OK ),9.93  ( OK ),72.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 12:30:00  CST,0.00  ( OK ),,,69.83  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),74.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 12:45:00  CST,0.00  ( OK ),,,69.83  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),74.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 13:00:00  CST,0.00  ( OK ),,,69.64  ( OK ),0.00  ( OK ),74.03  ( OK ),6.46  ( OK ),72.98  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 13:15:00  CST,0.00  ( OK ),,,69.64  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),74.66  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 13:30:00  CST,0.00  ( OK ),,,69.50  ( OK ),0.00  ( OK ),73.99  ( OK ),9.39  ( OK ),72.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 13:45:00  CST,0.00  ( OK ),,,69.52  ( OK ),0.00  ( OK ),73.83  ( OK ),1.88  ( OK ),73.96  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 14:00:00  CST,0.00  ( OK ),,,69.64  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),75.17  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 14:15:00  CST,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),73.87  ( OK ),8.88  ( OK ),72.77  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 14:30:00  CST,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),73.81  ( OK ),3.44  ( OK ),73.81  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 14:45:00  CST,0.00  ( OK ),,,69.95  ( OK ),0.00  ( OK ),74.06  ( OK ),0.06  ( OK ),74.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 15:00:00  CST,0.00  ( OK ),,,69.67  ( OK ),0.00  ( OK ),73.90  ( OK ),7.00  ( OK ),73.17  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 15:15:00  CST,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),73.88  ( OK ),0.90  ( OK ),74.36  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 15:30:00  CST,0.00  ( OK ),,,69.74  ( OK ),0.00  ( OK ),73.98  ( OK ),0.69  ( OK ),74.70  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 15:45:00  CST,0.00  ( OK ),,,69.51  ( OK ),0.00  ( OK ),73.86  ( OK ),9.16  ( OK ),72.86  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 16:00:00  CST,0.00  ( OK ),,,69.53  ( OK ),0.00  ( OK ),73.84  ( OK ),3.78  ( OK ),73.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 16:15:00  CST,0.00  ( OK ),,,69.48  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),74.73  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 16:30:00  CST,0.00  ( OK ),,,69.29  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),75.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 16:45:00  CST,0.00  ( OK ),,,69.30  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),75.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 17:00:00  CST,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),75.07  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 17:15:00  CST,0.00  ( OK ),,,69.35  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),75.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 17:30:00  CST,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),75.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Mar 28 17:45:00  CST,0.00  ( OK ),,,67.33  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),72.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 18:00:00  CST,0.00  ( OK ),,,64.72  ( OK ),0.00  ( OK ),72.10  ( OK ),0.00  ( OK ),72.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 18:15:00  CST,0.00  ( OK ),,,63.04  ( OK ),0.00  ( OK ),71.20  ( OK ),0.00  ( OK ),71.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 18:30:00  CST,0.00  ( OK ),,,62.06  ( OK ),0.00  ( OK ),71.07  ( OK ),0.00  ( OK ),71.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 18:45:00  CST,0.00  ( OK ),,,60.95  ( OK ),0.00  ( OK ),70.80  ( OK ),0.00  ( OK ),70.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 19:00:00  CST,0.00  ( OK ),,,60.00  ( OK ),0.00  ( OK ),70.60  ( OK ),0.00  ( OK ),69.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 19:15:00  CST,0.00  ( OK ),,,59.35  ( OK ),0.00  ( OK ),70.34  ( OK ),0.00  ( OK ),69.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 19:30:00  CST,0.00  ( OK ),,,58.69  ( OK ),0.00  ( OK ),70.43  ( OK ),0.00  ( OK ),68.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 19:45:00  CST,0.00  ( OK ),,,58.31  ( OK ),0.00  ( OK ),70.37  ( OK ),0.00  ( OK ),67.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 20:00:00  CST,0.00  ( OK ),,,58.25  ( OK ),0.00  ( OK ),70.05  ( OK ),0.00  ( OK ),67.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 20:15:00  CST,0.00  ( OK ),,,57.86  ( OK ),0.00  ( OK ),70.03  ( OK ),0.00  ( OK ),66.63  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 20:30:00  CST,0.00  ( OK ),,,57.71  ( OK ),0.00  ( OK ),69.92  ( OK ),0.00  ( OK ),66.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 20:45:00  CST,0.00  ( OK ),,,57.72  ( OK ),0.00  ( OK ),69.56  ( OK ),0.00  ( OK ),65.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 21:00:00  CST,0.00  ( OK ),,,59.54  ( OK ),0.00  ( OK ),69.57  ( OK ),0.00  ( OK ),65.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 21:15:00  CST,0.00  ( OK ),,,62.06  ( OK ),0.00  ( OK ),70.54  ( OK ),0.00  ( OK ),66.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 21:30:00  CST,0.00  ( OK ),,,62.71  ( OK ),0.00  ( OK ),71.24  ( OK ),0.00  ( OK ),66.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 21:45:00  CST,0.00  ( OK ),,,62.99  ( OK ),0.00  ( OK ),71.30  ( OK ),0.00  ( OK ),67.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 22:00:00  CST,0.00  ( OK ),,,63.24  ( OK ),0.00  ( OK ),71.41  ( OK ),0.00  ( OK ),68.23  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 22:15:00  CST,0.00  ( OK ),,,63.23  ( OK ),0.00  ( OK ),71.35  ( OK ),0.00  ( OK ),68.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 22:30:00  CST,0.00  ( OK ),,,63.28  ( OK ),0.00  ( OK ),71.24  ( OK ),0.00  ( OK ),69.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 22:45:00  CST,0.00  ( OK ),,,63.40  ( OK ),0.00  ( OK ),71.19  ( OK ),0.00  ( OK ),69.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 23:00:00  CST,0.00  ( OK ),,,63.56  ( OK ),0.00  ( OK ),71.07  ( OK ),0.00  ( OK ),70.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 23:15:00  CST,0.00  ( OK ),,,63.45  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( OK ),70.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 23:30:00  CST,0.00  ( OK ),,,63.56  ( OK ),0.00  ( OK ),70.86  ( OK ),0.00  ( OK ),71.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Mar 28 23:45:00  CST,0.00  ( OK ),,,63.61  ( OK ),0.00  ( OK ),70.78  ( OK ),0.00  ( OK ),71.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 00:00:00  CST,0.00  ( OK ),,,63.45  ( OK ),0.00  ( OK ),70.84  ( OK ),0.00  ( OK ),71.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 00:15:00  CST,0.00  ( OK ),,,63.33  ( OK ),0.00  ( OK ),70.86  ( OK ),0.00  ( OK ),72.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 00:30:00  CST,0.00  ( OK ),,,63.30  ( OK ),0.00  ( OK ),70.78  ( OK ),0.00  ( OK ),72.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 00:45:00  CST,0.00  ( OK ),,,63.23  ( OK ),0.00  ( OK ),70.68  ( OK ),0.00  ( OK ),72.38  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 01:00:00  CST,0.00  ( OK ),,,63.23  ( OK ),0.00  ( OK ),70.53  ( OK ),0.00  ( OK ),72.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 01:15:00  CST,0.00  ( OK ),,,62.96  ( OK ),0.00  ( OK ),70.70  ( OK ),0.00  ( OK ),72.63  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 01:30:00  CST,0.00  ( OK ),,,62.79  ( OK ),0.00  ( OK ),70.67  ( OK ),0.00  ( OK ),72.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 01:45:00  CST,0.00  ( OK ),,,62.80  ( OK ),0.00  ( OK ),70.46  ( OK ),0.00  ( OK ),72.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 02:00:00  CST,0.00  ( OK ),,,62.45  ( OK ),0.00  ( OK ),70.91  ( OK ),0.00  ( OK ),72.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 02:15:00  CST,0.00  ( OK ),,,62.42  ( OK ),0.00  ( OK ),70.89  ( OK ),0.00  ( OK ),72.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 02:30:00  CST,0.00  ( OK ),,,62.09  ( OK ),0.00  ( OK ),71.19  ( OK ),0.00  ( OK ),72.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 02:45:00  CST,0.00  ( OK ),,,61.97  ( OK ),0.00  ( OK ),71.37  ( OK ),0.00  ( OK ),72.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 03:00:00  CST,0.00  ( OK ),,,61.59  ( OK ),0.00  ( OK ),71.54  ( OK ),0.00  ( OK ),72.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 03:15:00  CST,0.00  ( OK ),,,61.33  ( OK ),0.00  ( OK ),71.99  ( OK ),0.00  ( OK ),72.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 03:30:00  CST,0.00  ( OK ),,,61.27  ( OK ),0.00  ( OK ),71.72  ( OK ),0.00  ( OK ),72.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 03:45:00  CST,0.00  ( OK ),,,61.12  ( OK ),0.00  ( OK ),71.84  ( OK ),0.00  ( OK ),72.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 04:00:00  CST,0.00  ( OK ),,,61.12  ( OK ),0.00  ( OK ),71.75  ( OK ),0.00  ( OK ),72.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 04:15:00  CST,0.00  ( OK ),,,61.00  ( OK ),0.00  ( OK ),71.62  ( OK ),0.00  ( OK ),72.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 04:30:00  CST,0.00  ( OK ),,,61.02  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),72.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 04:45:00  CST,0.00  ( OK ),,,60.90  ( OK ),0.00  ( OK ),71.75  ( OK ),0.00  ( OK ),72.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 05:00:00  CST,0.00  ( OK ),,,60.68  ( OK ),0.00  ( OK ),72.09  ( OK ),0.00  ( OK ),72.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 05:15:00  CST,0.00  ( OK ),,,60.38  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),72.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 05:30:00  CST,0.00  ( OK ),,,60.38  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),72.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 05:45:00  CST,0.00  ( OK ),,,60.59  ( OK ),0.00  ( OK ),71.83  ( OK ),0.00  ( OK ),71.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 06:00:00  CST,0.00  ( OK ),,,60.03  ( OK ),0.00  ( OK ),72.26  ( OK ),0.00  ( OK ),71.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 06:15:00  CST,0.00  ( OK ),,,60.35  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),71.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 06:30:00  CST,0.00  ( OK ),,,60.22  ( OK ),0.00  ( OK ),72.05  ( OK ),0.00  ( OK ),71.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 06:45:00  CST,0.00  ( OK ),,,60.40  ( OK ),0.00  ( OK ),72.28  ( OK ),0.00  ( OK ),71.63  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 07:00:00  CST,0.00  ( OK ),,,60.04  ( OK ),0.00  ( OK ),72.51  ( OK ),0.00  ( OK ),71.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 07:15:00  CST,0.00  ( OK ),,,59.57  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),71.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 07:30:00  CST,0.00  ( OK ),,,59.55  ( OK ),0.00  ( OK ),72.74  ( OK ),0.00  ( OK ),71.38  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 07:45:00  CST,0.00  ( OK ),,,59.63  ( OK ),0.00  ( OK ),72.69  ( OK ),0.00  ( OK ),71.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 08:00:00  CST,0.00  ( OK ),,,59.70  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),71.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 08:15:00  CST,0.00  ( OK ),,,59.77  ( OK ),0.00  ( OK ),72.67  ( OK ),0.00  ( OK ),71.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 08:30:00  CST,0.00  ( OK ),,,59.95  ( OK ),0.00  ( OK ),72.45  ( OK ),0.00  ( OK ),71.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 08:45:00  CST,0.00  ( OK ),,,60.00  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),71.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 09:00:00  CST,0.00  ( OK ),,,60.39  ( OK ),0.00  ( OK ),72.17  ( OK ),0.00  ( OK ),71.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 09:15:00  CST,0.00  ( OK ),,,60.08  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),71.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 09:30:00  CST,0.00  ( OK ),,,60.03  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),71.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 09:45:00  CST,0.00  ( OK ),,,60.19  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),71.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 10:00:00  CST,0.00  ( OK ),,,60.44  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),71.03  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 10:15:00  CST,0.00  ( OK ),,,60.59  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),71.03  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 10:30:00  CST,0.00  ( OK ),,,60.22  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),71.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 10:45:00  CST,0.00  ( OK ),,,59.97  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),71.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 11:00:00  CST,0.00  ( OK ),,,59.85  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),70.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 11:15:00  CST,0.00  ( OK ),,,59.81  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),70.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 11:30:00  CST,0.00  ( OK ),,,59.19  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( OK ),70.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 11:45:00  CST,0.00  ( OK ),,,59.10  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),70.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 12:00:00  CST,0.00  ( OK ),,,59.03  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),70.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 12:15:00  CST,0.00  ( OK ),,,59.04  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),70.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 12:30:00  CST,0.00  ( OK ),,,58.90  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),70.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 12:45:00  CST,0.00  ( OK ),,,58.53  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),70.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 13:00:00  CST,0.00  ( OK ),,,57.55  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),70.12  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 13:15:00  CST,0.00  ( OK ),,,57.15  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),69.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 13:30:00  CST,0.00  ( OK ),,,56.77  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),68.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 13:45:00  CST,0.00  ( OK ),,,56.20  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),68.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 14:00:00  CST,0.00  ( OK ),,,56.02  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),67.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 14:15:00  CST,0.00  ( OK ),,,55.96  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),66.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 14:30:00  CST,0.00  ( OK ),,,55.81  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),66.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 14:45:00  CST,0.00  ( OK ),,,55.54  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),66.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 15:00:00  CST,0.00  ( OK ),,,54.95  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),65.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 15:15:00  CST,0.00  ( OK ),,,55.07  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),65.13  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 15:30:00  CST,0.00  ( OK ),,,54.83  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),64.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 15:45:00  CST,0.00  ( OK ),,,54.63  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),64.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 16:00:00  CST,0.00  ( OK ),,,54.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),64.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 16:15:00  CST,0.00  ( OK ),,,54.72  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),63.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 16:30:00  CST,0.00  ( OK ),,,54.88  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),63.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 16:45:00  CST,0.00  ( OK ),,,55.07  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),63.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 17:00:00  CST,0.00  ( OK ),,,55.31  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),63.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 17:15:00  CST,0.00  ( OK ),,,55.14  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),62.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 17:30:00  CST,0.00  ( OK ),,,55.05  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),62.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 17:45:00  CST,0.00  ( OK ),,,55.02  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),62.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 18:00:00  CST,0.00  ( OK ),,,55.17  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),62.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 18:15:00  CST,0.00  ( OK ),,,55.30  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),62.03  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 18:30:00  CST,0.00  ( OK ),,,56.89  ( OK ),0.00  ( OK ),72.67  ( OK ),0.00  ( OK ),62.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 18:45:00  CST,0.00  ( OK ),,,57.95  ( OK ),0.00  ( OK ),72.30  ( OK ),0.00  ( OK ),62.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 19:00:00  CST,0.00  ( OK ),,,58.35  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),62.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 19:15:00  CST,0.00  ( OK ),,,58.80  ( OK ),0.00  ( OK ),71.85  ( OK ),0.00  ( OK ),63.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 19:30:00  CST,0.00  ( OK ),,,59.18  ( OK ),0.00  ( OK ),71.45  ( OK ),0.00  ( OK ),63.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 19:45:00  CST,0.00  ( OK ),,,59.45  ( OK ),0.00  ( OK ),71.30  ( OK ),0.00  ( OK ),64.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 20:00:00  CST,0.00  ( OK ),,,59.62  ( OK ),0.00  ( OK ),71.08  ( OK ),0.00  ( OK ),64.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 20:15:00  CST,0.00  ( OK ),,,59.80  ( OK ),0.00  ( OK ),70.96  ( OK ),0.00  ( OK ),65.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 20:30:00  CST,0.00  ( OK ),,,59.56  ( OK ),0.00  ( OK ),71.24  ( OK ),0.00  ( OK ),65.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 20:45:00  CST,0.00  ( OK ),,,59.81  ( OK ),0.00  ( OK ),70.76  ( OK ),0.00  ( OK ),66.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 21:00:00  CST,0.00  ( OK ),,,59.94  ( OK ),0.00  ( OK ),70.55  ( OK ),0.00  ( OK ),66.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 21:15:00  CST,0.00  ( OK ),,,60.11  ( OK ),0.00  ( OK ),70.34  ( OK ),0.00  ( OK ),67.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 21:30:00  CST,0.00  ( OK ),,,60.11  ( OK ),0.00  ( OK ),70.34  ( OK ),0.00  ( OK ),67.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 21:45:00  CST,0.00  ( OK ),,,60.28  ( OK ),0.00  ( OK ),70.18  ( OK ),0.00  ( OK ),67.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 22:00:00  CST,0.00  ( OK ),,,60.21  ( OK ),0.00  ( OK ),70.23  ( OK ),0.00  ( OK ),68.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 22:15:00  CST,0.00  ( OK ),,,60.30  ( OK ),0.00  ( OK ),70.09  ( OK ),0.00  ( OK ),68.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 22:30:00  CST,0.00  ( OK ),,,60.18  ( OK ),0.00  ( OK ),69.99  ( OK ),0.00  ( OK ),68.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 22:45:00  CST,0.00  ( OK ),,,60.19  ( OK ),0.00  ( OK ),69.73  ( OK ),0.00  ( OK ),68.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 23:00:00  CST,0.00  ( OK ),,,60.26  ( OK ),0.00  ( OK ),69.46  ( OK ),0.00  ( OK ),69.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 23:15:00  CST,0.00  ( OK ),,,75.41  ( OK ),0.00  ( OK ),69.43  ( OK ),100.00  ( OK ),70.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 23:30:00  CST,0.00  ( OK ),,,87.52  ( OK ),0.00  ( OK ),69.78  ( OK ),100.00  ( OK ),76.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sat  Mar 29 23:45:00  CST,0.00  ( OK ),,,91.31  ( OK ),0.00  ( OK ),69.81  ( OK ),100.00  ( OK ),83.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 00:00:00  CST,0.00  ( OK ),,,92.83  ( OK ),0.00  ( OK ),69.68  ( OK ),100.00  ( OK ),90.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 00:15:00  CST,0.00  ( OK ),,,94.12  ( OK ),0.00  ( OK ),69.76  ( OK ),100.00  ( OK ),96.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 00:30:00  CST,0.00  ( OK ),,,95.89  ( OK ),0.00  ( OK ),69.89  ( OK ),100.00  ( OK ),101.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 00:45:00  CST,0.00  ( OK ),,,96.29  ( OK ),0.00  ( OK ),69.33  ( OK ),100.00  ( OK ),105.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 01:00:00  CST,0.00  ( OK ),,,96.50  ( OK ),0.00  ( OK ),68.69  ( OK ),100.00  ( OK ),108.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 01:15:00  CST,0.00  ( OK ),,,96.93  ( OK ),0.00  ( OK ),68.03  ( OK ),100.00  ( OK ),110.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 01:30:00  CST,0.00  ( OK ),,,97.24  ( OK ),0.00  ( OK ),67.44  ( OK ),100.00  ( OK ),113.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 01:45:00  CST,0.00  ( OK ),,,97.82  ( OK ),0.00  ( OK ),67.42  ( OK ),100.00  ( OK ),115.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 02:00:00  CST,0.00  ( OK ),,,98.90  ( OK ),0.00  ( OK ),67.68  ( OK ),100.00  ( OK ),117.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 02:15:00  CST,0.00  ( OK ),,,99.54  ( OK ),0.00  ( OK ),67.64  ( OK ),100.00  ( OK ),119.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 02:30:00  CST,0.00  ( OK ),,,99.29  ( OK ),0.00  ( OK ),67.10  ( OK ),100.00  ( OK ),121.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 02:45:00  CST,0.00  ( OK ),,,100.24  ( OK ),0.00  ( OK ),67.78  ( OK ),100.00  ( OK ),123.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 03:00:00  CST,0.00  ( OK ),,,100.47  ( OK ),0.00  ( OK ),67.32  ( OK ),100.00  ( OK ),124.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 03:15:00  CST,0.00  ( OK ),,,99.57  ( OK ),0.00  ( OK ),67.00  ( OK ),100.00  ( OK ),124.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 03:30:00  CST,0.00  ( OK ),,,99.60  ( OK ),0.00  ( OK ),67.40  ( OK ),100.00  ( OK ),124.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 03:45:00  CST,0.00  ( OK ),,,99.97  ( OK ),0.00  ( OK ),67.30  ( OK ),100.00  ( OK ),125.13  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 04:00:00  CST,0.00  ( OK ),,,99.98  ( OK ),0.00  ( OK ),67.45  ( OK ),100.00  ( OK ),125.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 04:15:00  CST,0.00  ( OK ),,,99.81  ( OK ),0.00  ( OK ),67.40  ( OK ),100.00  ( OK ),125.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 04:30:00  CST,0.00  ( OK ),,,100.44  ( OK ),0.00  ( OK ),67.67  ( OK ),100.00  ( OK ),126.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 04:45:00  CST,0.00  ( OK ),,,100.08  ( OK ),0.00  ( OK ),67.40  ( OK ),100.00  ( OK ),126.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 05:00:00  CST,0.00  ( OK ),,,99.55  ( OK ),0.00  ( OK ),66.94  ( OK ),100.00  ( OK ),127.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 05:15:00  CST,0.00  ( OK ),,,100.73  ( OK ),0.00  ( OK ),67.62  ( OK ),100.00  ( OK ),127.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 05:30:00  CST,0.00  ( OK ),,,100.06  ( OK ),0.00  ( OK ),67.17  ( OK ),100.00  ( OK ),127.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 05:45:00  CST,0.00  ( OK ),,,100.70  ( OK ),0.00  ( OK ),67.60  ( OK ),100.00  ( OK ),127.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 06:00:00  CST,0.00  ( OK ),,,100.47  ( OK ),0.00  ( OK ),67.56  ( OK ),100.00  ( OK ),127.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 06:15:00  CST,0.00  ( OK ),,,99.99  ( OK ),0.00  ( OK ),67.02  ( OK ),100.00  ( OK ),128.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 06:30:00  CST,0.00  ( OK ),,,101.02  ( OK ),0.00  ( OK ),67.36  ( OK ),100.00  ( OK ),128.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 06:45:00  CST,0.00  ( OK ),,,101.07  ( OK ),0.00  ( OK ),67.57  ( OK ),100.00  ( OK ),128.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 07:00:00  CST,0.00  ( OK ),,,101.42  ( OK ),0.00  ( OK ),67.86  ( OK ),100.00  ( OK ),128.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 07:15:00  CST,0.00  ( OK ),,,102.92  ( OK ),0.00  ( OK ),68.24  ( OK ),100.00  ( OK ),127.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 07:30:00  CST,0.00  ( OK ),,,103.48  ( OK ),0.00  ( OK ),68.80  ( OK ),100.00  ( OK ),127.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 07:45:00  CST,0.00  ( OK ),,,103.85  ( OK ),0.00  ( OK ),69.11  ( OK ),100.00  ( OK ),127.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 08:00:00  CST,0.00  ( OK ),,,103.97  ( OK ),0.00  ( OK ),69.22  ( OK ),100.00  ( OK ),127.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 08:15:00  CST,0.00  ( OK ),,,104.62  ( OK ),0.00  ( OK ),69.76  ( OK ),100.00  ( OK ),127.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 08:30:00  CST,0.00  ( OK ),,,105.23  ( OK ),0.00  ( OK ),70.01  ( OK ),100.00  ( OK ),127.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 08:45:00  CST,0.00  ( OK ),,,106.02  ( OK ),0.00  ( OK ),70.32  ( OK ),100.00  ( OK ),126.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 09:00:00  CST,0.00  ( OK ),,,104.90  ( OK ),0.00  ( OK ),70.07  ( OK ),0.00  ( OK ),127.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 09:15:00  CST,0.00  ( OK ),,,100.31  ( OK ),0.00  ( OK ),70.02  ( OK ),0.00  ( OK ),126.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 09:30:00  CST,0.00  ( OK ),,,95.86  ( OK ),0.00  ( OK ),69.50  ( OK ),0.00  ( OK ),124.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 09:45:00  CST,0.00  ( OK ),,,91.91  ( OK ),0.00  ( OK ),69.04  ( OK ),0.00  ( OK ),122.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 10:00:00  CST,0.00  ( OK ),,,88.66  ( OK ),0.00  ( OK ),69.26  ( OK ),0.00  ( OK ),119.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 10:15:00  CST,0.00  ( OK ),,,85.56  ( OK ),0.00  ( OK ),70.00  ( OK ),0.00  ( OK ),115.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 10:30:00  CST,0.00  ( OK ),,,82.27  ( OK ),0.00  ( OK ),69.93  ( OK ),0.00  ( OK ),111.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 10:45:00  CST,0.00  ( OK ),,,80.16  ( OK ),0.00  ( OK ),70.59  ( OK ),0.00  ( OK ),108.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 11:00:00  CST,0.00  ( OK ),,,78.39  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( OK ),104.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 11:15:00  CST,0.00  ( OK ),,,77.32  ( OK ),0.00  ( OK ),72.35  ( OK ),0.00  ( OK ),100.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 11:30:00  CST,0.00  ( OK ),,,75.88  ( OK ),0.00  ( OK ),71.75  ( OK ),0.00  ( OK ),97.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 11:45:00  CST,0.00  ( OK ),,,74.74  ( OK ),0.00  ( OK ),72.03  ( OK ),0.00  ( OK ),95.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 12:00:00  CST,0.00  ( OK ),,,73.67  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),93.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 12:15:00  CST,0.00  ( OK ),,,73.00  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),91.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 12:30:00  CST,0.00  ( OK ),,,72.40  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),89.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 12:45:00  CST,0.00  ( OK ),,,71.79  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),87.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 13:00:00  CST,0.00  ( OK ),,,71.40  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),86.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 13:15:00  CST,0.00  ( OK ),,,70.91  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),84.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 13:30:00  CST,0.00  ( OK ),,,70.45  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),83.85  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 13:45:00  CST,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),82.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 14:00:00  CST,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),81.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 14:15:00  CST,0.00  ( OK ),,,69.36  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),81.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 14:30:00  CST,0.00  ( OK ),,,69.14  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),80.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 14:45:00  CST,0.00  ( OK ),,,68.90  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),79.72  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 15:00:00  CST,0.00  ( OK ),,,68.69  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),79.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 15:15:00  CST,0.00  ( OK ),,,68.42  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),78.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 15:30:00  CST,0.00  ( OK ),,,68.30  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),78.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 15:45:00  CST,0.00  ( OK ),,,68.18  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( OK ),77.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 16:00:00  CST,0.00  ( OK ),,,67.94  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),77.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 16:15:00  CST,0.00  ( OK ),,,67.80  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( OK ),76.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 16:30:00  CST,0.00  ( OK ),,,67.64  ( OK ),0.00  ( OK ),76.24  ( OK ),0.00  ( OK ),76.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 16:45:00  CST,0.00  ( OK ),,,67.33  ( OK ),0.00  ( OK ),76.39  ( OK ),0.00  ( OK ),76.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 17:00:00  CST,0.00  ( OK ),,,67.16  ( OK ),0.00  ( OK ),76.04  ( OK ),0.00  ( OK ),75.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 17:15:00  CST,0.00  ( OK ),,,67.00  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),75.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 17:30:00  CST,0.00  ( OK ),,,66.72  ( OK ),0.00  ( OK ),76.47  ( OK ),0.00  ( OK ),74.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 17:45:00  CST,0.00  ( OK ),,,66.42  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),74.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 18:00:00  CST,0.00  ( OK ),,,66.11  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),74.23  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 18:15:00  CST,0.00  ( OK ),,,65.80  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),73.91  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 18:30:00  CST,0.00  ( OK ),,,65.49  ( OK ),0.00  ( OK ),76.50  ( OK ),0.00  ( OK ),73.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 18:45:00  CST,0.00  ( OK ),,,65.19  ( OK ),0.00  ( OK ),76.51  ( OK ),0.00  ( OK ),73.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 19:00:00  CST,0.00  ( OK ),,,64.96  ( OK ),0.00  ( OK ),76.44  ( OK ),0.00  ( OK ),73.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 19:15:00  CST,0.00  ( OK ),,,64.72  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),72.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 19:30:00  CST,0.00  ( OK ),,,64.55  ( OK ),0.00  ( OK ),76.37  ( OK ),0.00  ( OK ),72.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 19:45:00  CST,0.00  ( OK ),,,64.36  ( OK ),0.00  ( OK ),76.41  ( OK ),0.00  ( OK ),72.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 20:00:00  CST,0.00  ( OK ),,,64.08  ( OK ),0.00  ( OK ),76.26  ( OK ),0.00  ( OK ),71.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 20:15:00  CST,0.00  ( OK ),,,63.86  ( OK ),0.00  ( OK ),76.18  ( OK ),0.00  ( OK ),71.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 20:30:00  CST,0.00  ( OK ),,,63.68  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),71.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 20:45:00  CST,0.00  ( OK ),,,63.48  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),71.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 21:00:00  CST,0.00  ( OK ),,,63.32  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),70.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 21:15:00  CST,0.00  ( OK ),,,63.17  ( OK ),0.00  ( OK ),76.04  ( OK ),0.00  ( OK ),70.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 21:30:00  CST,0.00  ( OK ),,,63.03  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),70.43  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 21:45:00  CST,0.00  ( OK ),,,62.88  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),70.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 22:00:00  CST,0.00  ( OK ),,,62.72  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),70.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 22:15:00  CST,0.00  ( OK ),,,62.58  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),69.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 22:30:00  CST,0.00  ( OK ),,,62.47  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),69.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 22:45:00  CST,0.00  ( OK ),,,62.28  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),69.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 23:00:00  CST,0.00  ( OK ),,,62.17  ( OK ),0.00  ( OK ),75.82  ( OK ),0.00  ( OK ),69.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 23:15:00  CST,0.00  ( OK ),,,62.09  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),69.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 23:30:00  CST,0.00  ( OK ),,,62.02  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),68.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Mar 30 23:45:00  CST,0.00  ( OK ),,,61.91  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),68.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 00:00:00  CST,0.00  ( OK ),,,61.87  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),68.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 00:15:00  CST,0.00  ( OK ),,,61.85  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),68.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 00:30:00  CST,0.00  ( OK ),,,61.75  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),68.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 00:45:00  CST,0.00  ( OK ),,,61.71  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),68.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 01:00:00  CST,0.00  ( OK ),,,61.64  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),68.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 01:15:00  CST,0.00  ( OK ),,,61.54  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),68.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 01:30:00  CST,0.00  ( OK ),,,61.50  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),67.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 01:45:00  CST,0.00  ( OK ),,,61.39  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),67.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 02:00:00  CST,0.00  ( OK ),,,61.33  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),67.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 02:15:00  CST,0.00  ( OK ),,,61.31  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),67.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 02:30:00  CST,0.00  ( OK ),,,61.21  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),67.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 02:45:00  CST,0.00  ( OK ),,,61.18  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),67.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 03:00:00  CST,0.00  ( OK ),,,61.15  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),67.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 03:15:00  CST,0.00  ( OK ),,,61.14  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),67.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 03:30:00  CST,0.00  ( OK ),,,61.15  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),67.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 03:45:00  CST,0.00  ( OK ),,,61.16  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),67.25  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 04:00:00  CST,0.00  ( OK ),,,61.14  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),67.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 04:15:00  CST,0.00  ( OK ),,,61.12  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),67.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 04:30:00  CST,0.00  ( OK ),,,61.14  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),66.96  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 04:45:00  CST,0.00  ( OK ),,,61.08  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),66.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 05:00:00  CST,0.00  ( OK ),,,60.97  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),66.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 05:15:00  CST,0.00  ( OK ),,,69.33  ( OK ),0.00  ( OK ),72.64  ( OK ),1.28  ( OK ),71.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 05:30:00  CST,0.00  ( OK ),,,69.81  ( OK ),0.00  ( OK ),73.08  ( OK ),9.86  ( OK ),72.90  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 05:45:00  CST,0.00  ( OK ),,,70.01  ( OK ),0.00  ( OK ),73.34  ( OK ),0.66  ( OK ),74.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 06:00:00  CST,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),73.43  ( OK ),9.97  ( OK ),72.98  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 06:15:00  CST,0.00  ( OK ),,,70.03  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),74.99  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 06:30:00  CST,0.00  ( OK ),,,70.01  ( OK ),0.00  ( OK ),73.56  ( OK ),4.78  ( OK ),73.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 06:45:00  CST,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),73.55  ( OK ),7.47  ( OK ),73.48  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 07:00:00  CST,0.00  ( OK ),,,70.02  ( OK ),0.00  ( OK ),73.62  ( OK ),1.39  ( OK ),74.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 07:15:00  CST,0.00  ( OK ),,,69.98  ( OK ),0.00  ( OK ),73.64  ( OK ),7.67  ( OK ),73.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 07:30:00  CST,0.00  ( OK ),,,70.23  ( OK ),0.00  ( OK ),73.75  ( OK ),9.28  ( OK ),72.79  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 07:45:00  CST,0.00  ( OK ),,,70.46  ( OK ),0.00  ( OK ),74.02  ( OK ),6.66  ( OK ),73.03  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 08:00:00  CST,0.00  ( OK ),,,70.75  ( OK ),0.00  ( OK ),74.18  ( OK ),4.52  ( OK ),73.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 08:15:00  CST,0.00  ( OK ),,,70.75  ( OK ),0.00  ( OK ),74.17  ( OK ),4.17  ( OK ),72.94  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 08:30:00  CST,0.00  ( OK ),,,70.89  ( OK ),0.00  ( OK ),74.23  ( OK ),1.16  ( OK ),73.06  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 08:45:00  CST,0.00  ( OK ),,,70.61  ( OK ),0.00  ( OK ),74.09  ( OK ),2.21  ( OK ),72.75  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 09:00:00  CST,0.00  ( OK ),,,70.68  ( OK ),0.00  ( OK ),74.12  ( OK ),5.25  ( OK ),72.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 09:15:00  CST,0.00  ( OK ),,,71.21  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),73.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 09:30:00  CST,0.00  ( OK ),,,71.67  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),73.75  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 09:45:00  CST,0.00  ( OK ),,,72.17  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),74.26  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 10:00:00  CST,0.00  ( OK ),,,72.29  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),74.43  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 10:15:00  CST,0.00  ( OK ),,,72.79  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),74.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 10:30:00  CST,0.00  ( OK ),,,72.90  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),75.07  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 10:45:00  CST,0.00  ( OK ),,,73.19  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),75.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 11:00:00  CST,0.00  ( OK ),,,73.48  ( OK ),0.00  ( OK ),76.36  ( OK ),0.00  ( OK ),75.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 11:15:00  CST,0.00  ( OK ),,,73.90  ( OK ),0.00  ( OK ),76.70  ( OK ),0.00  ( OK ),76.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 11:30:00  CST,0.00  ( OK ),,,74.21  ( OK ),0.00  ( OK ),76.94  ( OK ),0.00  ( OK ),76.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 11:45:00  CST,0.00  ( OK ),,,74.39  ( OK ),0.00  ( OK ),77.14  ( OK ),0.00  ( OK ),76.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 12:00:00  CST,0.00  ( OK ),,,74.61  ( OK ),0.00  ( OK ),77.32  ( OK ),0.00  ( OK ),76.82  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 12:15:00  CST,0.00  ( OK ),,,74.77  ( OK ),0.00  ( OK ),77.40  ( OK ),0.00  ( OK ),76.98  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 12:30:00  CST,0.00  ( OK ),,,74.86  ( OK ),0.00  ( OK ),77.45  ( OK ),0.00  ( OK ),77.08  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 12:45:00  CST,0.00  ( OK ),,,75.05  ( OK ),0.00  ( OK ),77.52  ( OK ),0.00  ( OK ),77.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 13:00:00  CST,0.00  ( OK ),,,75.21  ( OK ),0.00  ( OK ),77.62  ( OK ),0.00  ( OK ),77.43  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 13:15:00  CST,0.00  ( OK ),,,75.26  ( OK ),0.00  ( OK ),77.69  ( OK ),0.00  ( OK ),77.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 13:30:00  CST,0.00  ( OK ),,,75.22  ( OK ),0.00  ( OK ),77.67  ( OK ),0.00  ( OK ),77.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 13:45:00  CST,0.00  ( OK ),,,75.25  ( OK ),0.00  ( OK ),77.68  ( OK ),0.00  ( OK ),77.48  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 14:00:00  CST,0.00  ( OK ),,,75.23  ( OK ),0.00  ( OK ),77.62  ( OK ),0.00  ( OK ),77.48  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 14:15:00  CST,0.00  ( OK ),,,75.19  ( OK ),0.00  ( OK ),77.54  ( OK ),0.00  ( OK ),77.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 14:30:00  CST,0.00  ( OK ),,,75.20  ( OK ),0.00  ( OK ),77.52  ( OK ),0.00  ( OK ),77.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 14:45:00  CST,0.00  ( OK ),,,74.90  ( OK ),0.00  ( OK ),77.36  ( OK ),0.00  ( OK ),77.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 15:00:00  CST,0.00  ( OK ),,,74.64  ( OK ),0.00  ( OK ),77.14  ( OK ),0.00  ( OK ),76.93  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 15:15:00  CST,0.00  ( OK ),,,74.58  ( OK ),0.00  ( OK ),77.01  ( OK ),0.00  ( OK ),76.85  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 15:30:00  CST,0.00  ( OK ),,,74.43  ( OK ),0.00  ( OK ),76.84  ( OK ),0.00  ( OK ),76.72  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 15:45:00  CST,0.00  ( OK ),,,74.30  ( OK ),0.00  ( OK ),76.69  ( OK ),0.00  ( OK ),76.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 16:00:00  CST,0.00  ( OK ),,,74.18  ( OK ),0.00  ( OK ),76.58  ( OK ),0.00  ( OK ),76.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 16:15:00  CST,0.00  ( OK ),,,74.05  ( OK ),0.00  ( OK ),76.48  ( OK ),0.00  ( OK ),76.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 16:30:00  CST,0.00  ( OK ),,,73.96  ( OK ),0.00  ( OK ),76.35  ( OK ),0.00  ( OK ),76.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 16:45:00  CST,0.00  ( OK ),,,73.81  ( OK ),0.00  ( OK ),76.24  ( OK ),0.00  ( OK ),76.08  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 17:00:00  CST,0.00  ( OK ),,,73.73  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),76.02  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 17:15:00  CST,0.00  ( OK ),,,73.38  ( OK ),0.00  ( OK ),76.14  ( OK ),0.00  ( OK ),75.61  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 17:30:00  CST,0.00  ( OK ),,,73.45  ( OK ),0.00  ( OK ),76.12  ( OK ),0.00  ( OK ),75.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 17:45:00  CST,0.00  ( OK ),,,73.41  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),75.56  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 18:00:00  CST,0.00  ( OK ),,,73.19  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),75.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 18:15:00  CST,0.00  ( OK ),,,73.28  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),75.37  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 18:30:00  CST,0.00  ( OK ),,,73.08  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),75.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 18:45:00  CST,0.00  ( OK ),,,73.01  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),75.12  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 19:00:00  CST,0.00  ( OK ),,,72.87  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),75.02  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Mon  Mar 31 19:15:00  CST,0.00  ( OK ),,,72.11  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),74.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 19:30:00  CST,0.00  ( OK ),,,70.31  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),74.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 19:45:00  CST,0.00  ( OK ),,,69.30  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),73.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 20:00:00  CST,0.00  ( OK ),,,68.70  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),73.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 20:15:00  CST,0.00  ( OK ),,,67.95  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),73.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 20:30:00  CST,0.00  ( OK ),,,67.49  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),73.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 20:45:00  CST,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),72.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 21:00:00  CST,0.00  ( OK ),,,66.75  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),72.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 21:15:00  CST,0.00  ( OK ),,,67.18  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),72.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 21:30:00  CST,0.00  ( OK ),,,67.24  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),72.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 21:45:00  CST,0.00  ( OK ),,,67.35  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),72.11  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 22:00:00  CST,0.00  ( OK ),,,67.25  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),71.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 22:15:00  CST,0.00  ( OK ),,,67.03  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),71.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 22:30:00  CST,0.00  ( OK ),,,66.82  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),71.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 22:45:00  CST,0.00  ( OK ),,,66.57  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),71.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 23:00:00  CST,0.00  ( OK ),,,66.26  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),71.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 23:15:00  CST,0.00  ( OK ),,,66.11  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),71.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 23:30:00  CST,0.00  ( OK ),,,66.01  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),71.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Mar 31 23:45:00  CST,0.00  ( OK ),,,65.94  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),70.94  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 00:00:00  CST,0.00  ( OK ),,,65.84  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),70.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 00:15:00  CST,0.00  ( OK ),,,65.86  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),70.78  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 00:30:00  CST,0.00  ( OK ),,,65.90  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),70.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
