TT,AHU3_CCV-AHU3-Percentage,AHU3_DSP-AHU3-inch,AHU3_DSPSP-AHU3-inch,AHU3_MAT-AHU3-degree Fahrenheit,AHU3_MaxDMP-AHU3-Percentage,AHU3_RAT-AHU3-degree Fahrenheit,AHU3_RHV-AHU3-Percentage,AHU3_SAT-AHU3-degree Fahrenheit,AHU3_SATSP-AHU3-degree Fahrenheit,AHU3_SFC-AHU3-No Unit,AHU3_SFS-AHU3-No Unit,AHU3_SupCFM-AHU3-cubic foot per minute,
Tue  Apr 01 00:45:00  CST,0.00  ( OK ),,,65.95  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),70.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 01:00:00  CST,0.00  ( OK ),,,65.95  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),70.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 01:15:00  CST,0.00  ( OK ),,,65.93  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),70.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 01:30:00  CST,0.00  ( OK ),,,65.90  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),70.24  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 01:45:00  CST,0.00  ( OK ),,,65.95  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),70.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 02:00:00  CST,0.00  ( OK ),,,66.05  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),70.02  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 02:15:00  CST,0.00  ( OK ),,,66.14  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),69.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 02:30:00  CST,0.00  ( OK ),,,66.41  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),69.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 02:45:00  CST,0.00  ( OK ),,,66.44  ( OK ),0.00  ( OK ),72.05  ( OK ),0.00  ( OK ),69.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 03:00:00  CST,0.00  ( OK ),,,66.36  ( OK ),0.00  ( OK ),70.38  ( OK ),0.00  ( OK ),69.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 03:15:00  CST,0.00  ( OK ),,,66.08  ( OK ),0.00  ( OK ),68.54  ( OK ),0.00  ( OK ),69.06  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 03:30:00  CST,0.00  ( OK ),,,66.13  ( OK ),0.00  ( OK ),68.95  ( OK ),0.00  ( OK ),69.04  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 03:45:00  CST,0.00  ( OK ),,,66.04  ( OK ),0.00  ( OK ),68.88  ( OK ),0.00  ( OK ),68.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 04:00:00  CST,0.00  ( OK ),,,65.79  ( OK ),0.00  ( OK ),68.30  ( OK ),0.00  ( OK ),68.77  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 04:15:00  CST,0.00  ( OK ),,,65.39  ( OK ),0.00  ( OK ),67.48  ( OK ),0.00  ( OK ),68.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 04:30:00  CST,0.00  ( OK ),,,65.00  ( OK ),0.00  ( OK ),68.11  ( OK ),0.00  ( OK ),68.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 04:45:00  CST,0.00  ( OK ),,,64.86  ( OK ),0.00  ( OK ),66.32  ( OK ),0.00  ( OK ),68.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 05:00:00  CST,0.00  ( OK ),,,64.45  ( OK ),0.00  ( OK ),66.88  ( OK ),0.00  ( OK ),67.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 05:15:00  CST,0.00  ( OK ),,,70.57  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),74.02  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 05:30:00  CST,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),71.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 05:45:00  CST,0.00  ( OK ),,,69.01  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),71.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 06:00:00  CST,0.00  ( OK ),,,68.57  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),70.71  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 06:15:00  CST,0.00  ( OK ),,,69.02  ( OK ),0.00  ( OK ),72.95  ( OK ),0.69  ( OK ),74.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 06:30:00  CST,0.00  ( OK ),,,68.84  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),75.56  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 06:45:00  CST,0.00  ( OK ),,,68.88  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),74.99  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 07:00:00  CST,0.00  ( OK ),,,68.94  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),74.94  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 07:15:00  CST,0.00  ( OK ),,,69.06  ( OK ),0.00  ( OK ),73.39  ( OK ),1.25  ( OK ),74.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 07:30:00  CST,0.00  ( OK ),,,68.97  ( OK ),0.00  ( OK ),73.44  ( OK ),3.22  ( OK ),74.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 07:45:00  CST,0.00  ( OK ),,,68.91  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),73.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 08:00:00  CST,0.00  ( OK ),,,69.04  ( OK ),0.00  ( OK ),73.51  ( OK ),8.93  ( OK ),72.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 08:15:00  CST,0.00  ( OK ),,,69.07  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),75.03  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 08:30:00  CST,0.00  ( OK ),,,69.27  ( OK ),0.00  ( OK ),73.73  ( OK ),1.68  ( OK ),72.80  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 08:45:00  CST,0.00  ( OK ),,,69.07  ( OK ),0.00  ( OK ),73.74  ( OK ),3.41  ( OK ),73.57  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 09:00:00  CST,0.00  ( OK ),,,69.05  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),74.83  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 09:15:00  CST,0.00  ( OK ),,,68.90  ( OK ),0.00  ( OK ),73.82  ( OK ),5.77  ( OK ),72.30  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 09:30:00  CST,0.00  ( OK ),,,69.17  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),76.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 09:45:00  CST,0.00  ( OK ),,,69.14  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),74.81  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 10:00:00  CST,0.00  ( OK ),,,69.21  ( OK ),0.00  ( OK ),73.90  ( OK ),4.28  ( OK ),72.55  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 10:15:00  CST,0.00  ( OK ),,,69.50  ( OK ),0.00  ( OK ),73.95  ( OK ),5.92  ( OK ),73.32  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 10:30:00  CST,0.00  ( OK ),,,69.36  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),74.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 10:45:00  CST,0.00  ( OK ),,,69.47  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),73.24  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 11:00:00  CST,0.00  ( OK ),,,69.29  ( OK ),0.00  ( OK ),74.10  ( OK ),5.18  ( OK ),72.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 11:15:00  CST,0.00  ( OK ),,,69.49  ( OK ),0.00  ( OK ),74.10  ( OK ),4.74  ( OK ),73.72  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 11:30:00  CST,0.00  ( OK ),,,69.67  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),74.20  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 11:45:00  CST,0.00  ( OK ),,,69.97  ( OK ),0.00  ( OK ),74.55  ( OK ),8.84  ( OK ),72.17  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 12:00:00  CST,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),74.60  ( OK ),6.80  ( OK ),72.51  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 12:15:00  CST,0.00  ( OK ),,,69.95  ( OK ),0.00  ( OK ),74.67  ( OK ),8.38  ( OK ),72.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 12:30:00  CST,0.00  ( OK ),,,70.32  ( OK ),0.00  ( OK ),74.75  ( OK ),3.51  ( OK ),72.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 12:45:00  CST,0.00  ( OK ),,,70.30  ( OK ),0.00  ( OK ),74.69  ( OK ),8.11  ( OK ),72.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 13:00:00  CST,0.00  ( OK ),,,70.30  ( OK ),0.00  ( OK ),74.94  ( OK ),3.51  ( OK ),72.59  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 13:15:00  CST,0.00  ( OK ),,,70.57  ( OK ),0.00  ( OK ),74.86  ( OK ),2.93  ( OK ),72.58  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 13:30:00  CST,0.00  ( OK ),,,70.64  ( OK ),0.00  ( OK ),74.91  ( OK ),0.39  ( OK ),72.66  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 13:45:00  CST,0.00  ( OK ),,,70.86  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),72.89  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 14:00:00  CST,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),72.93  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 14:15:00  CST,0.00  ( OK ),,,70.96  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),72.97  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 14:30:00  CST,0.00  ( OK ),,,71.03  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),73.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 14:45:00  CST,0.00  ( OK ),,,71.09  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),73.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 15:00:00  CST,0.00  ( OK ),,,71.22  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),73.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 15:15:00  CST,0.00  ( OK ),,,71.27  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),73.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 15:30:00  CST,0.00  ( OK ),,,71.51  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),73.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 15:45:00  CST,0.00  ( OK ),,,71.40  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),73.48  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 16:00:00  CST,0.00  ( OK ),,,71.30  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),73.42  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 16:15:00  CST,0.00  ( OK ),,,71.19  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),73.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 16:30:00  CST,0.00  ( OK ),,,71.13  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),73.20  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 16:45:00  CST,0.00  ( OK ),,,71.11  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),73.18  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 17:00:00  CST,0.00  ( OK ),,,70.67  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),72.82  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 17:15:00  CST,0.00  ( OK ),,,70.80  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),72.84  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 17:30:00  CST,0.00  ( OK ),,,70.73  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),72.82  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 17:45:00  CST,0.00  ( OK ),,,70.93  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),72.93  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 18:00:00  CST,0.00  ( OK ),,,70.70  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),72.79  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 18:15:00  CST,0.00  ( OK ),,,70.59  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),72.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 18:30:00  CST,0.00  ( OK ),,,70.57  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),72.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 18:45:00  CST,0.00  ( OK ),,,70.42  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),72.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 19:00:00  CST,0.00  ( OK ),,,70.42  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),72.47  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Tue  Apr 01 19:15:00  CST,0.00  ( OK ),,,68.78  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),71.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 19:30:00  CST,0.00  ( OK ),,,66.40  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),71.54  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 19:45:00  CST,0.00  ( OK ),,,65.33  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),71.23  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 20:00:00  CST,0.00  ( OK ),,,64.56  ( OK ),0.00  ( OK ),72.04  ( OK ),0.00  ( OK ),70.85  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 20:15:00  CST,0.00  ( OK ),,,63.97  ( OK ),0.00  ( OK ),71.70  ( OK ),0.00  ( OK ),70.41  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 20:30:00  CST,0.00  ( OK ),,,63.61  ( OK ),0.00  ( OK ),70.92  ( OK ),0.00  ( OK ),69.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 20:45:00  CST,0.00  ( OK ),,,63.22  ( OK ),0.00  ( OK ),71.02  ( OK ),0.00  ( OK ),69.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 21:00:00  CST,0.00  ( OK ),,,62.96  ( OK ),0.00  ( OK ),70.66  ( OK ),0.00  ( OK ),69.07  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 21:15:00  CST,0.00  ( OK ),,,63.42  ( OK ),0.00  ( OK ),71.83  ( OK ),0.00  ( OK ),68.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 21:30:00  CST,0.00  ( OK ),,,63.64  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),68.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 21:45:00  CST,0.00  ( OK ),,,63.75  ( OK ),0.00  ( OK ),72.34  ( OK ),0.00  ( OK ),68.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 22:00:00  CST,0.00  ( OK ),,,63.99  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( OK ),68.29  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 22:15:00  CST,0.00  ( OK ),,,64.00  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),68.16  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 22:30:00  CST,0.00  ( OK ),,,63.99  ( OK ),0.00  ( OK ),71.93  ( OK ),0.00  ( OK ),68.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 22:45:00  CST,0.00  ( OK ),,,63.58  ( OK ),0.00  ( OK ),72.46  ( OK ),0.00  ( OK ),67.86  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 23:00:00  CST,0.00  ( OK ),,,63.43  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),67.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 23:15:00  CST,0.00  ( OK ),,,63.23  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),67.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 23:30:00  CST,0.00  ( OK ),,,62.85  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),67.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Tue  Apr 01 23:45:00  CST,0.00  ( OK ),,,62.48  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),67.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 00:00:00  CST,0.00  ( OK ),,,61.56  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),67.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 00:15:00  CST,0.00  ( OK ),,,61.22  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),66.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 00:30:00  CST,0.00  ( OK ),,,61.43  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),66.82  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 00:45:00  CST,0.00  ( OK ),,,61.41  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),66.70  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 01:00:00  CST,0.00  ( OK ),,,61.45  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),66.68  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 01:15:00  CST,0.00  ( OK ),,,61.41  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),66.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 01:30:00  CST,0.00  ( OK ),,,61.40  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),66.50  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 01:45:00  CST,0.00  ( OK ),,,61.33  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),66.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 02:00:00  CST,0.00  ( OK ),,,61.26  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),66.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 02:15:00  CST,0.00  ( OK ),,,61.10  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),66.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 02:30:00  CST,0.00  ( OK ),,,60.89  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),66.09  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 02:45:00  CST,0.00  ( OK ),,,60.62  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),66.01  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 03:00:00  CST,0.00  ( OK ),,,60.53  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),65.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 03:15:00  CST,0.00  ( OK ),,,60.36  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),65.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 03:30:00  CST,0.00  ( OK ),,,60.19  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),65.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 03:45:00  CST,0.00  ( OK ),,,60.00  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),65.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 04:00:00  CST,0.00  ( OK ),,,59.81  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),65.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 04:15:00  CST,0.00  ( OK ),,,59.39  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),65.27  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 04:30:00  CST,0.00  ( OK ),,,59.25  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),65.17  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 04:45:00  CST,0.00  ( OK ),,,59.04  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),65.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 05:00:00  CST,0.00  ( OK ),,,58.80  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),64.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 05:15:00  CST,0.00  ( OK ),,,68.52  ( OK ),0.00  ( OK ),72.37  ( OK ),0.00  ( OK ),74.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 05:30:00  CST,0.00  ( OK ),,,69.04  ( OK ),0.00  ( OK ),73.04  ( OK ),1.92  ( OK ),74.79  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 05:45:00  CST,0.00  ( OK ),,,69.27  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),78.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 06:00:00  CST,0.00  ( OK ),,,69.22  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),74.35  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 06:15:00  CST,0.00  ( OK ),,,69.16  ( OK ),0.00  ( OK ),73.41  ( OK ),8.84  ( OK ),72.12  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 06:30:00  CST,0.00  ( OK ),,,69.11  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),75.98  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 06:45:00  CST,0.00  ( OK ),,,69.10  ( OK ),0.00  ( OK ),73.54  ( OK ),3.55  ( OK ),72.74  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 07:00:00  CST,0.00  ( OK ),,,69.22  ( OK ),0.00  ( OK ),73.54  ( OK ),9.19  ( OK ),71.95  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 07:15:00  CST,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),75.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 07:30:00  CST,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),73.52  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 07:45:00  CST,0.00  ( OK ),,,69.75  ( OK ),0.00  ( OK ),73.81  ( OK ),3.00  ( OK ),72.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 08:00:00  CST,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),73.98  ( OK ),2.34  ( OK ),72.42  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 08:15:00  CST,0.00  ( OK ),,,69.64  ( OK ),0.00  ( OK ),73.83  ( OK ),3.74  ( OK ),73.40  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 08:30:00  CST,0.00  ( OK ),,,69.74  ( OK ),0.00  ( OK ),74.01  ( OK ),8.75  ( OK ),72.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 08:45:00  CST,0.00  ( OK ),,,69.75  ( OK ),0.00  ( OK ),74.15  ( OK ),9.02  ( OK ),72.24  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 09:00:00  CST,0.00  ( OK ),,,69.80  ( OK ),0.00  ( OK ),74.22  ( OK ),6.28  ( OK ),72.43  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 09:15:00  CST,0.00  ( OK ),,,69.96  ( OK ),0.00  ( OK ),74.33  ( OK ),2.36  ( OK ),73.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 09:30:00  CST,0.00  ( OK ),,,69.98  ( OK ),0.00  ( OK ),74.49  ( OK ),7.47  ( OK ),72.27  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 09:45:00  CST,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),74.64  ( OK ),5.41  ( OK ),72.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 10:00:00  CST,0.00  ( OK ),,,70.58  ( OK ),0.00  ( OK ),74.76  ( OK ),2.51  ( OK ),72.68  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 10:15:00  CST,0.00  ( OK ),,,70.76  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),72.84  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 10:30:00  CST,0.00  ( OK ),,,70.88  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),72.94  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 10:45:00  CST,0.00  ( OK ),,,70.89  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),73.02  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 11:00:00  CST,0.00  ( OK ),,,71.06  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),73.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 11:15:00  CST,0.00  ( OK ),,,71.27  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),73.31  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 11:30:00  CST,0.00  ( OK ),,,71.15  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),73.18  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 11:45:00  CST,0.00  ( OK ),,,71.12  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),73.22  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 12:00:00  CST,0.00  ( OK ),,,71.25  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),73.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 12:15:00  CST,0.00  ( OK ),,,71.19  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),73.25  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 12:30:00  CST,0.00  ( OK ),,,71.19  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),73.19  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 12:45:00  CST,0.00  ( OK ),,,71.05  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),73.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 13:00:00  CST,0.00  ( OK ),,,71.17  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),73.19  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 13:15:00  CST,0.00  ( OK ),,,71.32  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),73.25  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 13:30:00  CST,0.00  ( OK ),,,71.18  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),73.16  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 13:45:00  CST,0.00  ( OK ),,,71.33  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),73.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 14:00:00  CST,0.00  ( OK ),,,71.32  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),73.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 14:15:00  CST,0.00  ( OK ),,,71.48  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),73.45  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 14:30:00  CST,0.00  ( OK ),,,71.53  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),73.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 14:45:00  CST,0.00  ( OK ),,,71.34  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),73.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 15:00:00  CST,0.00  ( OK ),,,71.47  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),73.50  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 15:15:00  CST,0.00  ( OK ),,,71.35  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),73.46  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 15:30:00  CST,0.00  ( OK ),,,71.11  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),73.11  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 15:45:00  CST,0.00  ( OK ),,,70.93  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),72.98  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 16:00:00  CST,0.00  ( OK ),,,70.57  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),72.64  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 16:15:00  CST,0.00  ( OK ),,,70.26  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),72.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 16:30:00  CST,0.00  ( OK ),,,69.88  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),71.92  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 16:45:00  CST,0.00  ( OK ),,,69.49  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),71.53  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 17:00:00  CST,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),71.22  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 17:15:00  CST,0.00  ( OK ),,,69.50  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),71.53  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 17:30:00  CST,0.00  ( OK ),,,69.40  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),71.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 17:45:00  CST,0.00  ( OK ),,,69.35  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),71.34  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 18:00:00  CST,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),71.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 18:15:00  CST,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),71.22  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 18:30:00  CST,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),73.73  ( OK ),6.98  ( OK ),71.09  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 18:45:00  CST,0.00  ( OK ),,,69.46  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),74.39  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 19:00:00  CST,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),73.98  ( OK ),4.11  ( OK ),72.96  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Wed  Apr 02 19:15:00  CST,0.00  ( OK ),,,66.40  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),71.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 19:30:00  CST,0.00  ( OK ),,,62.90  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),71.06  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 19:45:00  CST,0.00  ( OK ),,,61.06  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),70.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 20:00:00  CST,0.00  ( OK ),,,59.81  ( OK ),0.00  ( OK ),72.59  ( OK ),0.00  ( OK ),69.98  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 20:15:00  CST,0.00  ( OK ),,,59.15  ( OK ),0.00  ( OK ),72.32  ( OK ),0.00  ( OK ),69.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 20:30:00  CST,0.00  ( OK ),,,58.67  ( OK ),0.00  ( OK ),72.24  ( OK ),0.00  ( OK ),68.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 20:45:00  CST,0.00  ( OK ),,,58.39  ( OK ),0.00  ( OK ),71.71  ( OK ),0.00  ( OK ),67.99  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 21:00:00  CST,0.00  ( OK ),,,58.37  ( OK ),0.00  ( OK ),71.51  ( OK ),0.00  ( OK ),67.42  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 21:15:00  CST,0.00  ( OK ),,,58.91  ( OK ),0.00  ( OK ),72.43  ( OK ),0.00  ( OK ),67.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 21:30:00  CST,0.00  ( OK ),,,58.76  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),66.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 21:45:00  CST,0.00  ( OK ),,,58.71  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),66.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 22:00:00  CST,0.00  ( OK ),,,58.67  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),66.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 22:15:00  CST,0.00  ( OK ),,,58.33  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),66.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 22:30:00  CST,0.00  ( OK ),,,58.22  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),65.84  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 22:45:00  CST,0.00  ( OK ),,,58.21  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),65.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 23:00:00  CST,0.00  ( OK ),,,58.31  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),65.52  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 23:15:00  CST,0.00  ( OK ),,,58.45  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),65.38  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 23:30:00  CST,0.00  ( OK ),,,58.66  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),65.26  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Wed  Apr 02 23:45:00  CST,0.00  ( OK ),,,58.70  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),65.14  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 00:00:00  CST,0.00  ( OK ),,,58.74  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),65.03  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 00:15:00  CST,0.00  ( OK ),,,58.79  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),64.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 00:30:00  CST,0.00  ( OK ),,,58.93  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),64.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 00:45:00  CST,0.00  ( OK ),,,59.05  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),64.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 01:00:00  CST,0.00  ( OK ),,,59.15  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),64.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 01:15:00  CST,0.00  ( OK ),,,59.21  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),64.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 01:30:00  CST,0.00  ( OK ),,,59.05  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),64.66  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 01:45:00  CST,0.00  ( OK ),,,59.10  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),64.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 02:00:00  CST,0.00  ( OK ),,,59.15  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),64.57  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 02:15:00  CST,0.00  ( OK ),,,59.22  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),64.46  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 02:30:00  CST,0.00  ( OK ),,,59.28  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),64.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 02:45:00  CST,0.00  ( OK ),,,59.43  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),64.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 03:00:00  CST,0.00  ( OK ),,,59.43  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),64.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 03:15:00  CST,0.00  ( OK ),,,59.38  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),64.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 03:30:00  CST,0.00  ( OK ),,,59.61  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),64.88  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 03:45:00  CST,0.00  ( OK ),,,60.08  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),65.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 04:00:00  CST,0.00  ( OK ),,,59.81  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),64.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 04:15:00  CST,0.00  ( OK ),,,59.80  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),64.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 04:30:00  CST,0.00  ( OK ),,,59.62  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),64.80  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 04:45:00  CST,0.00  ( OK ),,,59.56  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),64.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 05:00:00  CST,0.00  ( OK ),,,59.81  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),65.05  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 05:15:00  CST,0.00  ( OK ),,,68.74  ( OK ),0.00  ( OK ),72.36  ( OK ),1.45  ( OK ),74.08  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 05:30:00  CST,0.00  ( OK ),,,69.32  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),75.92  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 05:45:00  CST,0.00  ( OK ),,,69.32  ( OK ),0.00  ( OK ),73.10  ( OK ),3.30  ( OK ),74.72  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 06:00:00  CST,0.00  ( OK ),,,69.27  ( OK ),0.00  ( OK ),73.18  ( OK ),8.12  ( OK ),73.77  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 06:15:00  CST,0.00  ( OK ),,,69.20  ( OK ),0.00  ( OK ),73.25  ( OK ),11.93  ( OK ),73.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 06:30:00  CST,0.00  ( OK ),,,69.28  ( OK ),0.00  ( OK ),73.19  ( OK ),1.97  ( OK ),75.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 06:45:00  CST,0.00  ( OK ),,,69.40  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),76.23  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 07:00:00  CST,0.00  ( OK ),,,69.42  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),76.14  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 07:15:00  CST,0.00  ( OK ),,,69.30  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),75.26  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 07:30:00  CST,0.00  ( OK ),,,69.12  ( OK ),0.00  ( OK ),73.31  ( OK ),5.64  ( OK ),74.25  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 07:45:00  CST,0.00  ( OK ),,,69.18  ( OK ),0.00  ( OK ),73.29  ( OK ),10.89  ( OK ),73.22  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 08:00:00  CST,0.00  ( OK ),,,69.29  ( OK ),0.00  ( OK ),73.30  ( OK ),10.68  ( OK ),73.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 08:15:00  CST,0.00  ( OK ),,,69.55  ( OK ),0.00  ( OK ),73.34  ( OK ),0.95  ( OK ),75.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 08:30:00  CST,0.00  ( OK ),,,69.18  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),76.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 08:45:00  CST,0.00  ( OK ),,,69.27  ( OK ),0.00  ( OK ),73.36  ( OK ),1.70  ( OK ),75.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 09:00:00  CST,0.00  ( OK ),,,69.12  ( OK ),0.00  ( OK ),73.44  ( OK ),9.61  ( OK ),73.49  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 09:15:00  CST,0.00  ( OK ),,,69.20  ( OK ),0.00  ( OK ),73.46  ( OK ),11.62  ( OK ),73.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 09:30:00  CST,0.00  ( OK ),,,69.36  ( OK ),0.00  ( OK ),73.55  ( OK ),9.03  ( OK ),74.03  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 09:45:00  CST,0.00  ( OK ),,,69.35  ( OK ),0.00  ( OK ),73.63  ( OK ),11.09  ( OK ),72.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 10:00:00  CST,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),73.64  ( OK ),11.26  ( OK ),72.89  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 10:15:00  CST,0.00  ( OK ),,,69.50  ( OK ),0.00  ( OK ),73.74  ( OK ),10.13  ( OK ),73.11  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 10:30:00  CST,0.00  ( OK ),,,69.47  ( OK ),0.00  ( OK ),73.71  ( OK ),7.21  ( OK ),73.47  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 10:45:00  CST,0.00  ( OK ),,,69.52  ( OK ),0.00  ( OK ),73.75  ( OK ),5.18  ( OK ),73.77  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 11:00:00  CST,0.00  ( OK ),,,69.44  ( OK ),0.00  ( OK ),73.73  ( OK ),1.70  ( OK ),74.43  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 11:15:00  CST,0.00  ( OK ),,,69.49  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),75.58  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 11:30:00  CST,0.00  ( OK ),,,69.58  ( OK ),0.00  ( OK ),73.86  ( OK ),7.49  ( OK ),73.67  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 11:45:00  CST,0.00  ( OK ),,,69.64  ( OK ),0.00  ( OK ),73.88  ( OK ),7.61  ( OK ),73.20  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 12:00:00  CST,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),73.90  ( OK ),1.10  ( OK ),74.36  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 12:15:00  CST,0.00  ( OK ),,,69.72  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),75.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 12:30:00  CST,0.00  ( OK ),,,69.60  ( OK ),0.00  ( OK ),73.97  ( OK ),10.34  ( OK ),72.65  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 12:45:00  CST,0.00  ( OK ),,,69.50  ( OK ),0.00  ( OK ),73.88  ( OK ),5.86  ( OK ),73.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 13:00:00  CST,0.00  ( OK ),,,69.75  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),74.95  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 13:15:00  CST,0.00  ( OK ),,,69.27  ( OK ),0.00  ( OK ),73.78  ( OK ),5.09  ( OK ),74.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 13:30:00  CST,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),73.83  ( OK ),7.07  ( OK ),73.15  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 13:45:00  CST,0.00  ( OK ),,,69.31  ( OK ),0.00  ( OK ),73.78  ( OK ),2.34  ( OK ),74.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 14:00:00  CST,0.00  ( OK ),,,69.19  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),75.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 14:15:00  CST,0.00  ( OK ),,,69.35  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),75.72  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 14:30:00  CST,0.00  ( OK ),,,69.26  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),75.72  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 14:45:00  CST,0.00  ( OK ),,,69.18  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),75.86  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 15:00:00  CST,0.00  ( OK ),,,69.41  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),75.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 15:15:00  CST,0.00  ( OK ),,,69.25  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),75.17  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 15:30:00  CST,0.00  ( OK ),,,69.24  ( OK ),0.00  ( OK ),73.76  ( OK ),3.76  ( OK ),74.12  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 15:45:00  CST,0.00  ( OK ),,,69.32  ( OK ),0.00  ( OK ),73.77  ( OK ),2.22  ( OK ),74.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 16:00:00  CST,0.00  ( OK ),,,69.18  ( OK ),0.00  ( OK ),73.73  ( OK ),2.24  ( OK ),74.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 16:15:00  CST,0.00  ( OK ),,,69.12  ( OK ),0.00  ( OK ),73.76  ( OK ),3.79  ( OK ),74.08  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 16:30:00  CST,0.00  ( OK ),,,69.23  ( OK ),0.00  ( OK ),73.73  ( OK ),6.65  ( OK ),73.58  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 16:45:00  CST,0.00  ( OK ),,,69.05  ( OK ),0.00  ( OK ),73.66  ( OK ),9.62  ( OK ),73.13  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 17:00:00  CST,0.00  ( OK ),,,69.10  ( OK ),0.00  ( OK ),73.77  ( OK ),10.59  ( OK ),72.79  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 17:15:00  CST,0.00  ( OK ),,,69.18  ( OK ),0.00  ( OK ),73.67  ( OK ),9.81  ( OK ),73.02  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 17:30:00  CST,0.00  ( OK ),,,69.33  ( OK ),0.00  ( OK ),73.66  ( OK ),9.88  ( OK ),73.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 17:45:00  CST,0.00  ( OK ),,,69.56  ( OK ),0.00  ( OK ),73.71  ( OK ),8.14  ( OK ),73.28  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 18:00:00  CST,0.00  ( OK ),,,69.23  ( OK ),0.00  ( OK ),73.60  ( OK ),8.17  ( OK ),73.38  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 18:15:00  CST,0.00  ( OK ),,,69.50  ( OK ),0.00  ( OK ),73.64  ( OK ),9.59  ( OK ),73.44  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 18:30:00  CST,0.00  ( OK ),,,69.57  ( OK ),0.00  ( OK ),73.74  ( OK ),10.62  ( OK ),73.41  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 18:45:00  CST,0.00  ( OK ),,,69.42  ( OK ),0.00  ( OK ),73.64  ( OK ),0.16  ( OK ),75.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 19:00:00  CST,0.00  ( OK ),,,69.45  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),76.05  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Thu  Apr 03 19:15:00  CST,0.00  ( OK ),,,67.07  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),73.19  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 19:30:00  CST,0.00  ( OK ),,,63.99  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),72.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 19:45:00  CST,0.00  ( OK ),,,62.04  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),71.97  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 20:00:00  CST,0.00  ( OK ),,,61.14  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),71.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 20:15:00  CST,0.00  ( OK ),,,60.29  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),70.59  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 20:30:00  CST,0.00  ( OK ),,,59.81  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),69.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 20:45:00  CST,0.00  ( OK ),,,59.32  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),69.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 21:00:00  CST,0.00  ( OK ),,,59.05  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),68.56  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 21:15:00  CST,0.00  ( OK ),,,60.43  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),68.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 21:30:00  CST,0.00  ( OK ),,,60.50  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),68.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 21:45:00  CST,0.00  ( OK ),,,60.52  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),67.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 22:00:00  CST,0.00  ( OK ),,,60.60  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),67.69  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 22:15:00  CST,0.00  ( OK ),,,60.68  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),67.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 22:30:00  CST,0.00  ( OK ),,,60.76  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),67.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 22:45:00  CST,0.00  ( OK ),,,60.68  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),67.21  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 23:00:00  CST,0.00  ( OK ),,,60.61  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),67.10  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 23:15:00  CST,0.00  ( OK ),,,60.39  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),66.92  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 23:30:00  CST,0.00  ( OK ),,,60.45  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),66.73  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Thu  Apr 03 23:45:00  CST,0.00  ( OK ),,,60.57  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),66.61  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 00:00:00  CST,0.00  ( OK ),,,60.22  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),66.36  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 00:15:00  CST,0.00  ( OK ),,,60.16  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),66.18  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 00:30:00  CST,0.00  ( OK ),,,60.09  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),66.13  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 00:45:00  CST,0.00  ( OK ),,,60.07  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),66.03  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 01:00:00  CST,0.00  ( OK ),,,60.04  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),65.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 01:15:00  CST,0.00  ( OK ),,,60.12  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),65.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 01:30:00  CST,0.00  ( OK ),,,60.18  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),65.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 01:45:00  CST,0.00  ( OK ),,,60.19  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),65.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 02:00:00  CST,0.00  ( OK ),,,60.19  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),65.63  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 02:15:00  CST,0.00  ( OK ),,,60.21  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),65.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 02:30:00  CST,0.00  ( OK ),,,60.18  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),65.49  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 02:45:00  CST,0.00  ( OK ),,,60.19  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),65.51  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 03:00:00  CST,0.00  ( OK ),,,60.19  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),65.48  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 03:15:00  CST,0.00  ( OK ),,,60.19  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),65.40  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 03:30:00  CST,0.00  ( OK ),,,60.18  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),65.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 03:45:00  CST,0.00  ( OK ),,,60.19  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),65.37  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 04:00:00  CST,0.00  ( OK ),,,60.25  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),65.39  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 04:15:00  CST,0.00  ( OK ),,,60.49  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),65.31  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 04:30:00  CST,0.00  ( OK ),,,60.34  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),65.22  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 04:45:00  CST,0.00  ( OK ),,,60.19  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),65.23  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 05:00:00  CST,0.00  ( OK ),,,60.16  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),65.23  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Fri  Apr 04 05:15:00  CST,0.00  ( OK ),,,69.24  ( OK ),0.00  ( OK ),72.73  ( OK ),11.26  ( OK ),72.10  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 05:30:00  CST,0.00  ( OK ),,,69.71  ( OK ),0.00  ( OK ),73.41  ( OK ),10.97  ( OK ),73.15  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 05:45:00  CST,0.00  ( OK ),,,69.98  ( OK ),0.00  ( OK ),73.60  ( OK ),4.34  ( OK ),73.99  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 06:00:00  CST,0.00  ( OK ),,,69.78  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),75.53  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 06:15:00  CST,0.00  ( OK ),,,69.64  ( OK ),0.00  ( OK ),73.59  ( OK ),9.46  ( OK ),72.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 06:30:00  CST,0.00  ( OK ),,,69.61  ( OK ),0.00  ( OK ),73.64  ( OK ),3.92  ( OK ),73.68  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 06:45:00  CST,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),73.73  ( OK ),7.45  ( OK ),73.15  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 07:00:00  CST,0.00  ( OK ),,,70.03  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),74.26  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 07:15:00  CST,0.00  ( OK ),,,70.01  ( OK ),0.00  ( OK ),73.79  ( OK ),4.43  ( OK ),73.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 07:30:00  CST,0.00  ( OK ),,,70.25  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),74.45  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 07:45:00  CST,0.00  ( OK ),,,70.27  ( OK ),0.00  ( OK ),73.89  ( OK ),8.62  ( OK ),72.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 08:00:00  CST,0.00  ( OK ),,,70.40  ( OK ),0.00  ( OK ),74.05  ( OK ),4.60  ( OK ),73.22  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 08:15:00  CST,0.00  ( OK ),,,70.39  ( OK ),0.00  ( OK ),74.06  ( OK ),6.82  ( OK ),72.72  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 08:30:00  CST,0.00  ( OK ),,,70.23  ( OK ),0.00  ( OK ),73.98  ( OK ),1.37  ( OK ),74.02  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 08:45:00  CST,0.00  ( OK ),,,70.12  ( OK ),0.00  ( OK ),74.01  ( OK ),0.52  ( OK ),74.33  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 09:00:00  CST,0.00  ( OK ),,,69.89  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),74.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 09:15:00  CST,0.00  ( OK ),,,69.91  ( OK ),0.00  ( OK ),73.78  ( OK ),3.89  ( OK ),73.53  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 09:30:00  CST,0.00  ( OK ),,,69.94  ( OK ),0.00  ( OK ),73.91  ( OK ),8.02  ( OK ),72.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 09:45:00  CST,0.00  ( OK ),,,69.94  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),75.16  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 10:00:00  CST,0.00  ( OK ),,,69.52  ( OK ),0.00  ( OK ),73.78  ( OK ),10.30  ( OK ),72.76  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 10:15:00  CST,0.00  ( OK ),,,69.52  ( OK ),0.00  ( OK ),73.74  ( OK ),1.10  ( OK ),74.54  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 10:30:00  CST,0.00  ( OK ),,,69.65  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),75.62  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 10:45:00  CST,0.00  ( OK ),,,69.78  ( OK ),0.00  ( OK ),73.79  ( OK ),6.08  ( OK ),74.29  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 11:00:00  CST,0.00  ( OK ),,,69.63  ( OK ),0.00  ( OK ),73.74  ( OK ),9.50  ( OK ),73.09  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 11:15:00  CST,0.00  ( OK ),,,69.50  ( OK ),0.00  ( OK ),73.69  ( OK ),4.21  ( OK ),74.04  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 11:30:00  CST,0.00  ( OK ),,,69.86  ( OK ),0.00  ( OK ),73.76  ( OK ),0.38  ( OK ),74.78  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 11:45:00  CST,0.00  ( OK ),,,69.56  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),75.56  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 12:00:00  CST,0.00  ( OK ),,,69.49  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),75.98  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 12:15:00  CST,0.00  ( OK ),,,69.61  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),75.48  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 12:30:00  CST,0.00  ( OK ),,,69.68  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),75.60  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 12:45:00  CST,0.00  ( OK ),,,69.49  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),75.91  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 13:00:00  CST,0.00  ( OK ),,,69.51  ( OK ),0.00  ( OK ),73.72  ( OK ),3.69  ( OK ),74.77  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 13:15:00  CST,0.00  ( OK ),,,69.45  ( OK ),0.00  ( OK ),73.66  ( OK ),7.57  ( OK ),74.02  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 13:30:00  CST,0.00  ( OK ),,,69.56  ( OK ),0.00  ( OK ),73.74  ( OK ),8.83  ( OK ),73.69  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 13:45:00  CST,0.00  ( OK ),,,69.35  ( OK ),0.00  ( OK ),73.72  ( OK ),10.98  ( OK ),73.15  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 14:00:00  CST,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),73.62  ( OK ),11.22  ( OK ),73.21  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 14:15:00  CST,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),73.67  ( OK ),7.52  ( OK ),74.06  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 14:30:00  CST,0.00  ( OK ),,,69.46  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),76.53  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 14:45:00  CST,0.00  ( OK ),,,69.40  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),75.88  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 15:00:00  CST,0.00  ( OK ),,,69.34  ( OK ),0.00  ( OK ),73.66  ( OK ),2.74  ( OK ),74.85  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
Fri  Apr 04 15:15:00  CST,0.00  ( OK ),,,69.41  ( OK ),0.00  ( OK ),73.66  ( OK ),7.79  ( OK ),74.01  ( OK ),,1.00  ( OK ),1.00  ( OK ),,
